time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,2.2876633920532186e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,2.409034038919345e-07,299.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.779308433924598e-07,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,2.4090266492748924e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,1.1427197250668542e-06,285.754638671875,294.1499938964844,291.5635986328125,290.0659484863281,294.83856201171875,293.7325439453125,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.437884859318729e-06,2.940522174713079e-12,2.437881903460948e-06,-5.292804871714907e-06,0.0,0.0,0.0,-1.3682743883691728e-05,60.0,0.7205188870429993,-0.0,-4.051245016539752e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.792945170109306e-07,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.888068936750642e-07,299.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.394524531406205e-07,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.888063110300209e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.956011470218073e-07,285.754638671875,294.1499938964844,291.53533935546875,290.0581359863281,294.83856201171875,293.7325439453125,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9113754206046e-06,2.305338428834625e-12,1.911373146867845e-06,-4.149305823375471e-06,0.0,0.0,0.0,-1.0727584594860671e-05,60.0,0.6824498176574707,-0.0,-2.488503923325086e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.6427582849587452e-08,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.7299139898341312e-08,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.2777115365736336e-08,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.7299086607636127e-08,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.205807233707675e-08,285.754638671875,294.1499938964844,291.4869079589844,290.0429992675781,294.83856201171875,293.7325439453125,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.750851339465953e-07,2.1115764302012682e-13,1.750849207837746e-07,-3.801074512921332e-07,0.0,0.0,0.0,-9.826617315411568e-07,60.0,0.5927015542984009,-0.0,-2.089063404076409e-15,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.6427582849587452e-08,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.7299139898341312e-08,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.2777115365736336e-08,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.7299086607636127e-08,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,8.205807233707675e-08,285.754638671875,294.1499938964844,291.4869079589844,290.0429992675781,294.83856201171875,293.7325439453125,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.750851339465953e-07,2.1115764302012682e-13,1.750849207837746e-07,-3.801074512921332e-07,0.0,0.0,0.0,-9.826617315411568e-07,60.0,0.5927015542984009,-0.0,-2.089063404076409e-15,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,6.295905574660311e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,6.629931714741133e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,4.8968562538220795e-09,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,6.629910842548271e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,3.144892701811841e-08,285.754638671875,294.1499938964844,291.45001220703125,290.028564453125,294.83856201171875,293.7325439453125,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.766165938643098e-08,8.146611098387715e-14,6.766158122673005e-08,-1.4655988422873636e-07,0.0,0.0,0.0,-3.7967402022331953e-07,60.0,0.5381048917770386,-0.0,-3.0684615547234284e-16,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,6.295905574660311e-09,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,6.629931714741133e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,4.8968562538220795e-09,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,6.629910842548271e-09,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,3.144892701811841e-08,285.754638671875,294.1499938964844,291.45001220703125,290.028564453125,294.83856201171875,293.7325439453125,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-6.766165938643098e-08,8.146611098387715e-14,6.766158122673005e-08,-1.4655988422873636e-07,0.0,0.0,0.0,-3.7967402022331953e-07,60.0,0.5381048917770386,-0.0,-3.0684615547234284e-16,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,2.495694984006036e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,2.6281028464580913e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.9411121598977843e-09,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,2.628094630807709e-09,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,1.246634528939694e-08,285.754638671875,294.1499938964844,291.4195251464844,290.013671875,294.83856201171875,293.7325439453125,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7020526260912447e-08,3.251187567863273e-14,2.702049428648933e-08,-5.8411075087860815e-08,0.0,0.0,0.0,-1.5160185284912586e-07,60.0,0.4948102831840515,-0.0,-4.8215570429772827e-17,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,2.495694984006036e-09,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,2.6281028464580913e-09,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.9411121598977843e-09,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,2.628094630807709e-09,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,1.246634528939694e-08,285.754638671875,294.1499938964844,291.4195251464844,290.013671875,294.83856201171875,293.7325439453125,284.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7020526260912447e-08,3.251187567863273e-14,2.702049428648933e-08,-5.8411075087860815e-08,0.0,0.0,0.0,-1.5160185284912586e-07,60.0,0.4948102831840515,-0.0,-4.8215570429772827e-17,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.0601907129981214e-09,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.1164386082285203e-09,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.245996108158237e-10,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.1164350555148415e-09,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,5.295800686866414e-09,285.754638671875,294.1499938964844,291.3898620605469,289.9969787597656,294.83856201171875,293.7325439453125,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1477516714819558e-08,1.3787972669252347e-14,1.1477503392143262e-08,-2.481285399369426e-08,0.0,0.0,0.0,-6.439222488552332e-08,60.0,0.4578956663608551,-0.0,-8.701062405427932e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.0601907129981214e-09,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.1164386082285203e-09,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,8.245996108158237e-10,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.1164350555148415e-09,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,5.295800686866414e-09,285.754638671875,294.1499938964844,291.3898620605469,289.9969787597656,294.83856201171875,293.7325439453125,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1477516714819558e-08,1.3787972669252347e-14,1.1477503392143262e-08,-2.481285399369426e-08,0.0,0.0,0.0,-6.439222488552332e-08,60.0,0.4578956663608551,-0.0,-8.701062405427932e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,6.534090490895031e-10,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,6.880753189442146e-10,299.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,5.082112508603132e-10,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,6.880731540093166e-10,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,3.263869396974428e-09,285.754638671875,294.1499938964844,291.3753356933594,289.988037109375,294.83856201171875,293.7325439453125,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.078755359657407e-09,8.528272455365828e-15,7.078746921962421e-09,-1.5299182365424713e-08,0.0,0.0,0.0,-3.9712176658213145e-08,60.0,0.4408082067966461,-0.0,-3.305023505307927e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,3.970598294600336e-10,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,4.1812564521848117e-10,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,3.0882688073496917e-10,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,4.181243407064272e-10,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,1.983369246616462e-09,285.754638671875,294.1499938964844,291.3609924316406,289.97869873046875,294.83856201171875,293.7325439453125,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.301976552767428e-09,5.189487535306242e-15,4.301971223696911e-09,-9.298233294430249e-09,0.0,0.0,0.0,-2.4141627363860607e-08,60.0,0.4245093464851379,-0.0,-1.2204393363608713e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.394314524949536e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.4682892401918224e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.0844758424610744e-10,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.4682845217439675e-10,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,6.96479540707173e-10,285.754638671875,294.1499938964844,291.3329772949219,289.95904541015625,294.83856201171875,293.7325439453125,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5041763390399863e-09,1.7948753089678344e-15,1.504174562683147e-09,-3.2561024987387555e-09,0.0,0.0,0.0,-8.440110832452774e-09,60.0,0.3935623466968536,-0.0,-1.5049628422031461e-19,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,1.394314524949536e-10,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,1.4682892401918224e-10,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,1.0844758424610744e-10,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,1.4682845217439675e-10,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,6.96479540707173e-10,285.754638671875,294.1499938964844,291.3329772949219,289.95904541015625,294.83856201171875,293.7325439453125,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5041763390399863e-09,1.7948753089678344e-15,1.504174562683147e-09,-3.2561024987387555e-09,0.0,0.0,0.0,-8.440110832452774e-09,60.0,0.3935623466968536,-0.0,-1.5049628422031461e-19,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.30253771778266e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.4246978123226848e-12,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.7908775590963488e-12,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,2.424690006067043e-12,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.150149767092934e-11,285.75445556640625,294.1499938964844,291.3057861328125,289.93817138671875,294.838623046875,293.7325134277344,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8521079595278387e-11,1.761846397390176e-17,2.8521062248043627e-11,-5.931564267536159e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3627355396747589,-0.0,-4.104098715421524e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.30253771778266e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.4246978123226848e-12,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.7908775590963488e-12,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,2.424690006067043e-12,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.150149767092934e-11,285.75445556640625,294.1499938964844,291.3057861328125,289.93817138671875,294.838623046875,293.7325134277344,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8521079595278387e-11,1.761846397390176e-17,2.8521062248043627e-11,-5.931564267536159e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3627355396747589,-0.0,-4.104098715421524e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2791875848502945e-12,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,1.347054304039197e-12,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,9.94932001369131e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,1.3470500756507242e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,6.389720783733788e-12,285.7544250488281,294.1499938964844,291.27947998046875,289.916259765625,294.8386535644531,293.7325134277344,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2812635501180392e-11,-8.3539405074658545e-19,1.281263636854213e-11,-2.650854535879432e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3398739099502563,-0.0,-1.2666971480239924e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2791875848502945e-12,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,1.347054304039197e-12,299.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,9.94932001369131e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,1.3470500756507242e-12,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,6.389720783733788e-12,285.7544250488281,294.1499938964844,291.27947998046875,289.916259765625,294.8386535644531,293.7325134277344,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2812635501180392e-11,-8.3539405074658545e-19,1.281263636854213e-11,-2.650854535879432e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3398739099502563,-0.0,-1.2666971480239924e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.6751257259422e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,8.08232549897453e-13,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,5.969591682954134e-13,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.082300020223476e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,3.8338325569764464e-12,285.7544250488281,294.1499938964844,291.2540588378906,289.8935241699219,294.8386535644531,293.7325134277344,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.8823792231367236e-12,-9.21751013933358e-18,4.882388330434973e-12,-1.2402073291950531e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3180277645587921,-0.0,-4.560109464673664e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,7.6751257259422e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,8.08232549897453e-13,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,5.969591682954134e-13,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,8.082300020223476e-13,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,3.8338325569764464e-12,285.7544250488281,294.1499938964844,291.2540588378906,289.8935241699219,294.8386535644531,293.7325134277344,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.8823792231367236e-12,-9.21751013933358e-18,4.882388330434973e-12,-1.2402073291950531e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3180277645587921,-0.0,-4.560109464673664e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.2416687011719,289.88189697265625,294.8386535644531,293.7325134277344,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.983757330434546e-12,-1.0343936573367464e-17,4.983767738775402e-12,-9.33930623808754e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3079151809215545,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.2295227050781,289.8701171875,294.8386535644531,293.7325134277344,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.323442219870353e-12,-1.295023544537302e-17,2.3234550134559884e-12,-5.1476102026770665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2981781959533691,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.2059020996094,289.8462219238281,294.8386535644531,293.7325134277344,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.2794635891914367,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.2059020996094,289.8462219238281,294.8386535644531,293.7325134277344,284.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.2794635891914367,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.1831970214844,289.822021484375,294.8386535644531,293.7325134277344,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.2623428404331207,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.1831970214844,289.822021484375,294.8386535644531,293.7325134277344,284.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.2623428404331207,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.16143798828125,289.7977294921875,294.8386535644531,293.7325134277344,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.2467141896486282,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.16143798828125,289.7977294921875,294.8386535644531,293.7325134277344,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.2467141896486282,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.1406555175781,289.7734680175781,294.8386535644531,293.7325134277344,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.2325924485921859,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.1406555175781,289.7734680175781,294.8386535644531,293.7325134277344,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.2325924485921859,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.1306457519531,289.76141357421875,294.8386535644531,293.7325134277344,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.226162701845169,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.120849609375,289.7494506835937,294.8386535644531,293.7325134277344,284.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.219921737909317,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.10205078125,289.725830078125,294.8386535644531,293.7325134277344,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.2072833180427551,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.10205078125,289.725830078125,294.8386535644531,293.7325134277344,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.2072833180427551,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.0842590332031,289.7027893066406,294.8386535644531,293.7325134277344,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1941328942775726,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.0842590332031,289.7027893066406,294.8386535644531,293.7325134277344,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1941328942775726,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.0675048828125,289.6805419921875,294.8386535644531,293.7325134277344,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1827844232320785,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.0675048828125,289.6805419921875,294.8386535644531,293.7325134277344,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1827844232320785,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.0517578125,289.6592102050781,294.8386535644531,293.7325134277344,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1717545539140701,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
