time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142440,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.0517578125,289.6592102050781,294.8386535644531,293.7325134277344,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1717545539140701,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.0443115234375,289.6489562988281,294.8386535644531,293.7325134277344,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1665492057800293,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,291.037109375,289.6390075683594,294.8386535644531,293.7325134277344,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1614784002304077,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.0235290527344,289.6200866699219,294.8386535644531,293.7325134277344,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.6045573421687276e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1516200006008148,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.0235290527344,289.6200866699219,294.8386535644531,293.7325134277344,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.6045573421687276e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1516200006008148,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.01104736328125,289.6026611328125,294.8386535644531,293.7325134277344,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1423966437578201,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,291.01104736328125,289.6026611328125,294.8386535644531,293.7325134277344,284.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1423966437578201,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9996643066406,289.5868530273437,294.8386535644531,293.7325134277344,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1337398290634155,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9996643066406,289.5868530273437,294.8386535644531,293.7325134277344,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1337398290634155,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9894104003906,289.5729064941406,294.8386535644531,293.7325134277344,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1256106495857238,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9894104003906,289.5729064941406,294.8386535644531,293.7325134277344,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1256106495857238,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9847106933594,289.566650390625,294.8386535644531,293.7325134277344,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1217927262187004,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9803161621094,289.5609130859375,294.8386535644531,293.7325134277344,284.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1180756688117981,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9723815917969,289.5511169433594,294.8386535644531,293.7325134277344,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1108594462275505,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9723815917969,289.5511169433594,294.8386535644531,293.7325134277344,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.1108594462275505,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9656066894531,289.5436706542969,294.8386535644531,293.7325134277344,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1041148453950882,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9656066894531,289.5436706542969,294.8386535644531,293.7325134277344,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.1041148453950882,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.96002197265625,289.5387268066406,294.8386535644531,293.7325134277344,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0977949574589729,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.96002197265625,289.5387268066406,294.8386535644531,293.7325134277344,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0977949574589729,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9556579589844,289.5364990234375,294.8386535644531,293.7325134277344,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0918531939387321,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9556579589844,289.5364990234375,294.8386535644531,293.7325134277344,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0918531939387321,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9539489746094,289.5364685058594,294.8386535644531,293.7325134277344,284.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0890653803944587,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.9525146484375,289.53717041015625,294.8386535644531,293.7325134277344,284.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0863468647003173,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9506225585937,289.5408630371094,294.8386535644531,293.7325134277344,284.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0810659155249595,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.9506225585937,289.5408630371094,294.8386535644531,293.7325134277344,284.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0810659155249595,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.5477905273437,294.8386535644531,293.7325134277344,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0761555954813957,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.5477905273437,294.8386535644531,293.7325134277344,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0761555954813957,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.55670166015625,294.8386535644531,293.7325134277344,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0712306275963783,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.55670166015625,294.8386535644531,293.7325134277344,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0712306275963783,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.566162109375,294.8386535644531,293.7325134277344,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0666052773594856,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.566162109375,294.8386535644531,293.7325134277344,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0666052773594856,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5710754394531,294.8386535644531,293.7325134277344,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0644207522273063,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5761108398437,294.8386535644531,293.7325134277344,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0623115822672843,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5865478515625,294.8386535644531,293.7325134277344,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0582959651947021,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5865478515625,294.8386535644531,293.7325134277344,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0582959651947021,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.597412109375,294.8386535644531,293.7325134277344,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0545543804764747,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.597412109375,294.8386535644531,293.7325134277344,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0545543804764747,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6086730957031,294.8386535644531,293.7325134277344,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0510676801204681,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6086730957031,294.8386535644531,293.7325134277344,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0510676801204681,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6202392578125,294.8386535644531,293.7325134277344,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0478181801736354,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6202392578125,294.8386535644531,293.7325134277344,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0478181801736354,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
