time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144900,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6261291503906,294.8386535644531,293.7325134277344,284.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0462872460484504,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6321105957031,294.8386535644531,293.7325134277344,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0448121167719364,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6441955566406,294.8386535644531,293.7325134277344,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0419867411255836,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6441955566406,294.8386535644531,293.7325134277344,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0419867411255836,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6565246582031,294.8386535644531,293.7325134277344,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0393537804484367,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6565246582031,294.8386535644531,293.7325134277344,284.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0393537804484367,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.66900634765625,294.8386535644531,293.7325134277344,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0368283204734325,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.66900634765625,294.8386535644531,293.7325134277344,284.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0368283204734325,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6815795898437,294.8386535644531,293.7325134277344,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0344579108059406,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6815795898437,294.8386535644531,293.7325134277344,284.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0344579108059406,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6878967285156,294.8386535644531,293.7325134277344,284.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0333339124917984,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6942443847656,294.8386535644531,293.7325134277344,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,2.946496779204777e-12,1.343927454968172e-17,-2.946510223311716e-12,4.7671953190553396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0322476662695407,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7069091796875,294.8386535644531,293.7325134277344,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.030176730826497,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7069091796875,294.8386535644531,293.7325134277344,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.030176730826497,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7195739746094,294.8386535644531,293.7325134277344,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.028243500739336,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7195739746094,294.8386535644531,293.7325134277344,284.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.028243500739336,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.732177734375,294.8386535644531,293.7325134277344,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.026429109275341,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.732177734375,294.8386535644531,293.7325134277344,284.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.026429109275341,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-2.5583753323309144e-13,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,-2.694108499658177e-13,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-1.9898638943180452e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,-2.69410009709134e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7446594238281,294.8386535644531,293.7325134277344,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,2.3549269630683545e-13,1.548236268621217e-17,-2.3550817329284773e-13,2.106882376895492e-12,0.0,0.0,0.0,0.0,60.0,0.0247344207018613,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-2.5583753323309144e-13,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,-2.694108499658177e-13,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-1.9898638943180452e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,-2.69410009709134e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7446594238281,294.8386535644531,293.7325134277344,284.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,2.3549269630683545e-13,1.548236268621217e-17,-2.3550817329284773e-13,2.106882376895492e-12,0.0,0.0,0.0,0.0,60.0,0.0247344207018613,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7508544921875,294.8386535644531,293.7325134277344,284.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0239321328699588,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-2.5583753323309144e-13,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,-2.694108499658177e-13,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-1.9898638943180452e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,-2.69410009709134e-13,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.75701904296875,294.8386535644531,293.7325134277344,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,2.3549269630683545e-13,1.548236268621217e-17,-2.3550817329284773e-13,2.106882376895492e-12,0.0,0.0,0.0,0.0,60.0,0.0231566615402698,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7691650390625,294.8386535644531,293.7325134277344,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0216808188706636,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7691650390625,294.8386535644531,293.7325134277344,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0216808188706636,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.78106689453125,294.8386535644531,293.7325134277344,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0203039795160293,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.78106689453125,294.8386535644531,293.7325134277344,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0203039795160293,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.792724609375,294.8386535644531,293.7325134277344,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0190195962786674,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.792724609375,294.8386535644531,293.7325134277344,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0190195962786674,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8040466308594,294.8386535644531,293.7325134277344,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0178204514086246,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8040466308594,294.8386535644531,293.7325134277344,284.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0178204514086246,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8095703125,294.8386535644531,293.7325134277344,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0172603037208318,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8149719238281,294.8386535644531,293.7325134277344,284.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0167205817997455,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8255310058594,294.8386535644531,293.7325134277344,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.015680706128478,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8255310058594,294.8386535644531,293.7325134277344,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.015680706128478,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8356018066406,294.8386535644531,293.7325134277344,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0147181395441293,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8356018066406,294.8386535644531,293.7325134277344,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0147181395441293,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.84521484375,294.8386535644531,293.7325134277344,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.013827565126121,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.84521484375,294.8386535644531,293.7325134277344,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.013827565126121,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.854248046875,294.8386535644531,293.7325134277344,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0130075830966234,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.854248046875,294.8386535644531,293.7325134277344,284.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0130075830966234,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.85858154296875,294.8386535644531,293.7325134277344,284.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0126248942688107,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8627319335937,294.8386535644531,293.7325134277344,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0122556695714592,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
