time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147420,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8705749511719,294.8386535644531,293.7325134277344,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0115424524992704,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8705749511719,294.8386535644531,293.7325134277344,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0115424524992704,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.87774658203125,294.8386535644531,293.7325134277344,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.010881126858294,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.87774658203125,294.8386535644531,293.7325134277344,284.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.010881126858294,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8829650878906,294.8386535644531,293.7325134277344,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102415382862091,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8829650878906,294.8386535644531,293.7325134277344,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0102415382862091,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.88507080078125,294.8386535644531,293.7325134277344,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0096422964707016,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.88507080078125,294.8386535644531,293.7325134277344,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0096422964707016,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8850402832031,294.8386535644531,293.7325134277344,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0093525610864162,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8843078613281,294.8386535644531,293.7325134277344,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0090706339105963,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8808288574219,294.8386535644531,293.7325134277344,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0085219638422131,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8808288574219,294.8386535644531,293.7325134277344,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0085219638422131,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8778076171875,294.8386535644531,293.7325134277344,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.323442219870353e-12,-1.2950234618192409e-17,2.3234550134559884e-12,-5.1476102026770665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082463882863521,-0.0,-5.066784568905352e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8749084472656,294.8386535644531,293.7325134277344,284.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3741312735192643e-12,-1.3513446180848125e-17,2.374144717626203e-12,-3.616226892586005e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0080298911780118,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8667297363281,294.8386535644531,293.7325134277344,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.007549712434411,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.8667297363281,294.8386535644531,293.7325134277344,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.007549712434411,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.85650634765625,294.8386535644531,293.7325134277344,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0070962682366371,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.85650634765625,294.8386535644531,293.7325134277344,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0070962682366371,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.8507080078125,294.8386535644531,293.7325134277344,284.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0068825120106339,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.844482421875,294.8386535644531,293.7325134277344,284.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0066752196289598,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.830810546875,294.8386535644531,293.7325134277344,284.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0062739183194935,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.830810546875,294.8386535644531,293.7325134277344,284.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0062739183194935,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-2.5583753323309144e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,-2.694108499658177e-13,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-1.9898638943180452e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,-2.69410009709134e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.81573486328125,294.8386535644531,293.7325134277344,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.424820327168176e-12,-1.4076658570684456e-17,2.424834421796418e-12,-2.084843582494944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059057958424091,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-2.5583753323309144e-13,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,-2.694108499658177e-13,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-1.9898638943180452e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,-2.69410009709134e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.81573486328125,294.8386535644531,293.7325134277344,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.424820327168176e-12,-1.4076658570684456e-17,2.424834421796418e-12,-2.084843582494944e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059057958424091,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7994689941406,294.8386535644531,293.7325134277344,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0055566448718309,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7994689941406,294.8386535644531,293.7325134277344,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0055566448718309,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7822265625,294.8386535644531,293.7325134277344,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0052352440543472,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7822265625,294.8386535644531,293.7325134277344,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0052352440543472,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7732849121094,294.8386535644531,293.7325134277344,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0050823809579014,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7641906738281,294.8386535644531,293.7325134277344,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.6045576730409726e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0049374522641301,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.74560546875,294.8386535644531,293.7325134277344,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004650158341974,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.74560546875,294.8386535644531,293.7325134277344,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004650158341974,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,5.116750664661829e-13,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,5.388216999316353e-13,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,3.9797277886360893e-13,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,5.38820019418268e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5558882267573413e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7335205078125,294.8386535644531,293.7325134277344,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.0478748865025995e-12,1.4565699329354378e-17,-3.0478896316521453e-12,1.704428590453e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0044983453117311,-0.0,-2.026721716171193e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.7266845703125,294.8386535644531,293.7325134277344,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0044129700399935,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7076110839844,294.8386535644531,293.7325134277344,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.6045576730409726e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0041650673374533,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.7076110839844,294.8386535644531,293.7325134277344,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.6045576730409726e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0041650673374533,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6886291503906,294.8386535644531,293.7325134277344,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0039385021664202,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6886291503906,294.8386535644531,293.7325134277344,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0039385021664202,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6792297363281,294.8386535644531,293.7325134277344,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.003836684860289,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6699523925781,294.8386535644531,293.7325134277344,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0037374582607299,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
