time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149820,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6517639160156,294.8386535644531,293.7325134277344,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0035297442227602,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6517639160156,294.8386535644531,293.7325134277344,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0035297442227602,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.63433837890625,294.8386535644531,293.7325134277344,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0033219826873391,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.63433837890625,294.8386535644531,293.7325134277344,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0033219826873391,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6178283691406,294.8386535644531,293.7325134277344,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0031255411449819,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.6178283691406,294.8386535644531,293.7325134277344,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.55565359717398e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0031255411449819,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6025085449219,294.8386535644531,293.7325134277344,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0029447209089994,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.6025085449219,294.8386535644531,293.7325134277344,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0029447209089994,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5953369140625,294.8386535644531,293.7325134277344,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0028567293193191,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.58856201171875,294.8386535644531,293.7325134277344,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0027710583526641,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5762023925781,294.8386535644531,293.7325134277344,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.002604613546282,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5762023925781,294.8386535644531,293.7325134277344,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.002604613546282,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-2.5583753323309144e-13,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,-2.694108499658177e-13,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,-1.9898638943180452e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,-2.69410009709134e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,-1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.56842041015625,294.8386535644531,293.7325134277344,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3549269630683545e-13,1.5482364340573396e-17,-2.3550817329284773e-13,2.106882376895492e-12,0.0,0.0,0.0,0.0,60.0,0.0024941922165453,-0.0,-5.066514384045314e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5656433105469,294.8386535644531,293.7325134277344,284.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0024512554518878,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.5571594238281,294.8386535644531,293.7325134277344,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023042163811624,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.5571594238281,294.8386535644531,293.7325134277344,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.9971858328536882e-12,1.400248693951805e-17,-2.9971999274819305e-12,3.2358120089642783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023042163811624,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5509033203125,294.8386535644531,293.7325134277344,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0021825744770467,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5509033203125,294.8386535644531,293.7325134277344,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0021825744770467,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.5486755371094,294.8386535644531,293.7325134277344,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0021143977064639,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0,285.7544250488281,294.1499938964844,290.95001220703125,289.547119140625,294.8386535644531,293.7325134277344,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,2.8618177706080106e-13,1.60455750760485e-17,-2.8619782325295384e-13,5.754989583842129e-13,0.0,0.0,0.0,0.0,60.0,0.0020484270062297,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.5459899902344,294.8386535644531,293.7325134277344,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0019210545578971,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,2.5583753323309144e-13,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,2.694108499658177e-13,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,1.9898638943180452e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,2.69410009709134e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,1.2779441133786706e-12,285.7544250488281,294.1499938964844,290.95001220703125,289.5459899902344,294.8386535644531,293.7325134277344,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,3.3687289069384013e-13,-1.5556534317378575e-17,-3.368573323926649e-13,-9.559139504261573e-13,0.0,0.0,0.0,0.0,60.0,0.0019210545578971,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,1.189644494026254e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.252760450931589e-09,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.252867361198011e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,1.252756565151003e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,5.942440317596721e-09,285.7544250488281,294.1499938964844,290.95001220703125,289.5477905273437,294.8386535644531,293.7325134277344,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2675354099656032e-08,1.527407249345223e-14,1.2675339000622898e-08,-2.7521981138534105e-08,0.0,0.0,0.0,-7.114431355148555e-08,60.0,0.0018044948810711,-0.0,-1.095566310613003e-17,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,1.189644494026254e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,1.252760450931589e-09,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,9.252867361198011e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,1.252756565151003e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,5.942440317596721e-09,285.7544250488281,294.1499938964844,290.95001220703125,289.5477905273437,294.8386535644531,293.7325134277344,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2675354099656032e-08,1.527407249345223e-14,1.2675339000622898e-08,-2.7521981138534105e-08,0.0,0.0,0.0,-7.114431355148555e-08,60.0,0.0018044948810711,-0.0,-1.095566310613003e-17,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,5.6813327375948575e-08,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,5.982752782074385e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,4.418851062837349e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,5.982734307963257e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,2.837904844454897e-07,285.7518005371094,294.1499938964844,290.9432067871094,289.54803466796875,294.8396301269531,293.7323303222656,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.054420964574092e-07,7.30287033103017e-13,6.05441357492964e-07,-1.3144530157660483e-06,0.0,0.0,0.0,-3.398075932636857e-06,60.0,4.220158371026628e-05,-0.0,-2.4986460586662838e-14,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,5.6813327375948575e-08,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,5.982752782074385e-08,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,4.418851062837349e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,5.982734307963257e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,2.837904844454897e-07,285.7518005371094,294.1499938964844,290.9432067871094,289.54803466796875,294.8396301269531,293.7323303222656,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.054420964574092e-07,7.30287033103017e-13,6.05441357492964e-07,-1.3144530157660483e-06,0.0,0.0,0.0,-3.398075932636857e-06,60.0,4.220158371026628e-05,-0.0,-2.4986460586662838e-14,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,2.120163884455906e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,2.2326481996515213e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,1.649029996997342e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,2.2326410942241642e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,1.05905144209828e-06,285.7518005371094,294.1499938964844,290.92340087890625,289.5423889160156,294.839599609375,293.7323303222656,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.259103439428145e-06,2.724937246331716e-12,2.25910071094404e-06,-4.904827619611751e-06,0.0,0.0,0.0,-1.2679360224865375e-05,60.0,0.0114132100716233,-0.0,-3.4797110939205345e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,2.120163884455906e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,2.2326481996515213e-07,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,1.649029996997342e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,2.2326410942241642e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,1.05905144209828e-06,285.7518005371094,294.1499938964844,290.92340087890625,289.5423889160156,294.839599609375,293.7323303222656,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.259103439428145e-06,2.724937246331716e-12,2.25910071094404e-06,-4.904827619611751e-06,0.0,0.0,0.0,-1.2679360224865375e-05,60.0,0.0114132100716233,-0.0,-3.4797110939205345e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,3.348938832914428e-07,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,3.526615159898938e-07,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,2.6047516143989924e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,3.526603791215166e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,1.6728416767364251e-06,285.7518005371094,294.1499938964844,290.9089050292969,289.5374755859375,294.839599609375,293.7323303222656,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5729112823901232e-06,4.308653260565176e-12,3.57290696229029e-06,-7.754601028864272e-06,0.0,0.0,0.0,-2.005253918468952e-05,60.0,0.0180541574954986,-0.0,-8.681978204937157e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,6.378551233865437e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,6.716962275277183e-07,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,4.961136710335268e-07,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,6.716941243212204e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,3.186175490554888e-06,285.7518005371094,294.1499938964844,290.8914794921875,289.5311889648437,294.839599609375,293.7323303222656,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.800179107813165e-06,8.20158871372989e-12,6.800170922360849e-06,-1.4761976672161836e-05,0.0,0.0,0.0,-3.816591924987733e-05,60.0,0.0326946005225181,-0.0,-3.149549197833945e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,1.9793812953139422e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,2.0843965558015043e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,1.5395315813293564e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,2.0843899619649164e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,9.887286068988033e-06,285.75213623046875,294.1499938964844,290.848388671875,289.5147705078125,294.83905029296875,293.7323608398437,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.109091292368248e-05,2.5440018147637744e-11,2.109088745783083e-05,-4.579133019433357e-05,0.0,0.0,0.0,-0.0001183740969281,60.0,0.1055919602513313,-0.0,-3.032936055080704e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,1.9793812953139422e-06,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,2.0843965558015043e-06,299.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294372558594,0.0,0.0,1.5395315813293564e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,2.0843899619649164e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,9.887286068988033e-06,285.75213623046875,294.1499938964844,290.848388671875,289.5147705078125,294.83905029296875,293.7323608398437,284.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.109091292368248e-05,2.5440018147637744e-11,2.109088745783083e-05,-4.579133019433357e-05,0.0,0.0,0.0,-0.0001183740969281,60.0,0.1055919602513313,-0.0,-3.032936055080704e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,3.463699613348581e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,3.6474643820838537e-06,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,2.694010845516459e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,3.6474530134000815e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,1.7301663319813088e-05,285.75262451171875,294.1499938964844,290.80645751953125,289.49810791015625,294.83819580078125,293.7323913574219,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.690691301017068e-05,4.451735161059567e-11,3.6906869354425e-05,-8.012999751372263e-05,0.0,0.0,0.0,-0.0002071423805318,60.0,0.1943924725055694,-0.0,-9.287198093899107e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,4.017976152681513e-06,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,4.2311480683565605e-06,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,3.125118382740766e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,4.231134425936034e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,2.0070350728929043e-05,285.7528381347656,294.1499938964844,290.79498291015625,289.49346923828125,294.8378295898437,293.732421875,284.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2812938772840425e-05,5.1641198262064585e-11,4.2812887841137126e-05,-9.29527814150788e-05,0.0,0.0,0.0,-0.0002402903046458,60.0,0.2262254804372787,-0.0,-1.2497380907916522e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,6.724071681674104e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.080813702486921e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,5.229876933299238e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.080791419866728e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,3.358767571626231e-05,285.7541198730469,294.1499938964844,290.7322082519531,289.46759033203125,294.83551025390625,293.7323608398437,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.164736598497257e-05,8.642150189919207e-11,7.16472786734812e-05,-0.0001555562776047,0.0,0.0,0.0,-0.0004021253553219,60.0,0.3846718668937683,-0.0,-3.5000072284852024e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,6.724071681674104e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,7.080813702486921e-06,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,5.229876933299238e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.080791419866728e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,3.358767571626231e-05,285.7541198730469,294.1499938964844,290.7322082519531,289.46759033203125,294.83551025390625,293.7323608398437,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.164736598497257e-05,8.642150189919207e-11,7.16472786734812e-05,-0.0001555562776047,0.0,0.0,0.0,-0.0004021253553219,60.0,0.3846718668937683,-0.0,-3.5000072284852024e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,1.0502151781111024e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,1.1059337339247575e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,8.168407475750428e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,1.105930277844891e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,5.245971260592341e-05,285.7562255859375,294.1499938964844,290.6609191894531,289.4374694824219,294.830810546875,293.7314453125,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001119042790378,1.349795969440848e-10,0.0001119041407946,-0.0002429594896966,0.0,0.0,0.0,-0.0006280698580667,60.0,0.6035836338996887,-0.0,-8.53809190015653e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,1.0502151781111024e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,1.1059337339247575e-05,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,8.168407475750428e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,1.105930277844891e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,5.245971260592341e-05,285.7562255859375,294.1499938964844,290.6609191894531,289.4374694824219,294.830810546875,293.7314453125,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001119042790378,1.349795969440848e-10,0.0001119041407946,-0.0002429594896966,0.0,0.0,0.0,-0.0006280698580667,60.0,0.6035836338996887,-0.0,-8.53809190015653e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,1.234781575476518e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,1.3002922969462816e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,9.603936632629484e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,1.3002882042201236e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,6.167906394694e-05,285.757568359375,294.1499938964844,290.62237548828125,289.4208984375,294.8269348144531,293.73004150390625,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315709669142,1.587015241444334e-10,0.0001315708213951,-0.0002856582868844,0.0,0.0,0.0,-0.0007384503842331,60.0,0.7337325215339661,-0.0,-1.180278652590516e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,1.5034319403639527e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,1.583195808052551e-05,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,1.16934561447124e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,1.583190714882221e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,7.50985273043625e-05,285.7588195800781,294.1499938964844,290.58203125,289.4034118652344,294.8211364746094,293.7268371582031,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001601965777808,1.9322991817727342e-10,0.000160196374054,-0.000347808439983,0.0,0.0,0.0,-0.0008991134818643,60.0,0.8957280516624451,-0.0,-1.749732914113622e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
