time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152220,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,2.6380826966487803e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,2.778044836304616e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,2.051858973572962e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,2.778036105155479e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001317759160883,285.7596130371094,294.1499938964844,290.4964599609375,289.36578369140625,294.7938842773437,293.705078125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002810978039633,3.390617231424642e-10,0.0002810974547173,-0.0006103016203269,0.0,0.0,0.0,-0.0015776803484186,60.0,1.5230519771575928,-0.0,-5.3874207317505815e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,2.6380826966487803e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,2.778044836304616e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,2.051858973572962e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,2.778036105155479e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001317759160883,285.7596130371094,294.1499938964844,290.4964599609375,289.36578369140625,294.7938842773437,293.705078125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002810978039633,3.390617231424642e-10,0.0002810974547173,-0.0006103016203269,0.0,0.0,0.0,-0.0015776803484186,60.0,1.5230519771575928,-0.0,-5.3874207317505815e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.002739534480497e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.480374865233898e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,7.002188795013353e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.48034576140344e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0004496994370128,285.7655334472656,294.1499938964844,290.40509033203125,289.32489013671875,294.77325439453125,293.682861328125,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453152021393,4.677201403957554e-10,0.000345314736478,-0.0008843292598612,0.0,0.0,0.0,-0.0019858826417475,60.0,1.9829837083816528,-0.0,-6.274128594441208e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.002739534480497e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,9.480374865233898e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,7.002188795013353e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,9.48034576140344e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0004496994370128,285.7655334472656,294.1499938964844,290.40509033203125,289.32489013671875,294.77325439453125,293.682861328125,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003453152021393,4.677201403957554e-10,0.000345314736478,-0.0008843292598612,0.0,0.0,0.0,-0.0019858826417475,60.0,1.9829837083816528,-0.0,-6.274128594441208e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.003955346997827e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.481654706178232e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,7.003133941907436e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.481625602347776e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0004497602058108,285.7695007324219,294.1499938964844,290.308837890625,289.2810974121094,294.67803955078125,293.6330261230469,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007021486526355,8.30923996275601e-10,0.0007021478377282,-0.0014823641395196,0.0,0.0,0.0,-0.0039439443498849,60.0,3.630939722061157,-0.0,-6.275818265066846e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,9.003955346997827e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.481654706178232e-05,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,7.003133941907436e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.481625602347776e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0004497602058108,285.7695007324219,294.1499938964844,290.308837890625,289.2810974121094,294.67803955078125,293.6330261230469,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007021486526355,8.30923996275601e-10,0.0007021478377282,-0.0014823641395196,0.0,0.0,0.0,-0.0039439443498849,60.0,3.630939722061157,-0.0,-6.275818265066846e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.01402745512314e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.492260869592428e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,7.010966510279104e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,9.49223103816621e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004502633819356,285.7845458984375,294.1499938964844,290.2085876464844,289.2347412109375,294.6021728515625,293.5632629394531,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000907001493033,1.1446593672914671e-09,0.0009070003870874,-0.0021023240406066,0.0,0.0,0.0,-0.0051156976260244,60.0,4.855725765228272,-0.0,-6.289859300068201e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.01402745512314e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.492260869592428e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,7.010966510279104e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,9.49223103816621e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004502633819356,285.7845458984375,294.1499938964844,290.2085876464844,289.2347412109375,294.6021728515625,293.5632629394531,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000907001493033,1.1446593672914671e-09,0.0009070003870874,-0.0021023240406066,0.0,0.0,0.0,-0.0051156976260244,60.0,4.855725765228272,-0.0,-6.289859300068201e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.017590491566808e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,9.4960123533383e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,7.013737922534347e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.495983977103606e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004504414100665,285.7750244140625,294.1499938964844,290.1572570800781,289.2107238769531,294.5642395019531,293.52496337890625,284.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009334954665973,1.210600952816776e-09,0.0009334942442364,-0.0022491908166557,0.0,0.0,0.0,-0.0052787289023399,60.0,5.389352321624756,-0.0,-6.294829546504843e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,9.02059327927418e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.499173756921664e-05,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,7.016072777332738e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.499145380686969e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0004505914112087,285.76129150390625,294.1499938964844,290.10528564453125,289.18621826171875,294.5513000488281,293.4767150878906,284.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601804194971,1.2704329810375723e-09,0.0009601791389286,-0.0023798043839633,0.0,0.0,0.0,-0.0054399538785219,60.0,5.159998416900635,-0.0,-6.299018906474886e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.023142047226428e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.501857857685536e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.018054748186842e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.50182875385508e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0004507187986746,285.7505798339844,294.1499938964844,289.999755859375,289.1358947753906,294.47442626953125,293.38653564453125,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961457088124,1.300245133784017e-09,0.0009614558075554,-0.0024569036904722,0.0,0.0,0.0,-0.00545987021178,60.0,5.653869152069092,-0.0,-6.302571620153685e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,9.023142047226428e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,9.501857857685536e-05,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.018054748186842e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,9.50182875385508e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0004507187986746,285.7505798339844,294.1499938964844,289.999755859375,289.1358947753906,294.47442626953125,293.38653564453125,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961457088124,1.300245133784017e-09,0.0009614558075554,-0.0024569036904722,0.0,0.0,0.0,-0.00545987021178,60.0,5.653869152069092,-0.0,-6.302571620153685e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,9.025837061926724e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,9.504695481155068e-05,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,7.020150223979726e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,9.504667104920372e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0004508534912019,285.7413024902344,294.1499938964844,289.90582275390625,289.0904541015625,294.4063415527344,293.3018493652344,284.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617423056624,1.3307354107539027e-09,0.0009617409668862,-0.0025367771741002,0.0,0.0,0.0,-0.0054751094430685,60.0,5.793488502502441,-0.0,-6.306330391225856e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.027408668771386e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.506350033916532e-05,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,7.021372584858909e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,9.506321657681838e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0004509320133365,285.7400207519531,294.1499938964844,289.8929748535156,289.08416748046875,294.3970031738281,293.2880249023437,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619097108952,1.3485377259314642e-09,0.000961908372119,-0.0025834122207015,0.0,0.0,0.0,-0.0054840114898979,60.0,5.805408954620361,-0.0,-6.308525257736619e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,9.036276605911552e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.515687997918576e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,7.028269465081394e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,9.515660349279642e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0004513750318437,285.6633605957031,294.1499938964844,289.7857971191406,289.031494140625,294.2908935546875,293.1641845703125,285.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339719735085,1.8125942968794102e-09,0.0013339701108634,-0.0034313509240746,0.0,0.0,0.0,-0.0075643570162355,60.0,6.954293251037598,-0.0,-6.32092138630469e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,9.036276605911552e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,9.515687997918576e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,7.028269465081394e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,9.515660349279642e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0004513750318437,285.6633605957031,294.1499938964844,289.7857971191406,289.031494140625,294.2908935546875,293.1641845703125,285.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339719735085,1.8125942968794102e-09,0.0013339701108634,-0.0034313509240746,0.0,0.0,0.0,-0.0075643570162355,60.0,6.954293251037598,-0.0,-6.32092138630469e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.099362068809568e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.582119673723356e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,7.077335612848401e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,9.58209202508442e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0004545263072941,285.6946105957031,294.1499938964844,289.6791381835937,288.9782409667969,294.087646484375,292.9261779785156,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680388611741,2.1624231294481433e-09,0.0009680367074906,-0.0047169593162834,0.0,0.0,0.0,-0.0058833393268287,60.0,7.2601318359375,-0.0,-6.409477038005208e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,9.099362068809568e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.582119673723356e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,7.077335612848401e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,9.58209202508442e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0004545263072941,285.6946105957031,294.1499938964844,289.6791381835937,288.9782409667969,294.087646484375,292.9261779785156,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680388611741,2.1624231294481433e-09,0.0009680367074906,-0.0047169593162834,0.0,0.0,0.0,-0.0058833393268287,60.0,7.2601318359375,-0.0,-6.409477038005208e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,9.121697075897828e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,9.605639206711204e-05,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,7.094706961652264e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.605611558072268e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0004556420026347,285.68951416015625,294.1499938964844,289.62628173828125,288.9515686035156,294.0492248535156,292.8018798828125,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971962173935,2.417043898361726e-09,0.0009719597292132,-0.0053824139758944,0.0,0.0,0.0,-0.0060183499008417,60.0,6.636832237243652,-0.0,-6.440976818566925e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,9.141151531366631e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,9.626125392969698e-05,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,7.10983804310672e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,9.626097744330764e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,0.0004566138086374,285.6844177246094,294.1499938964844,289.57391357421875,288.9248962402344,294.0106201171875,292.66534423828125,285.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740272653289,2.6374997741385187e-09,0.0009740245877765,-0.0059599038213491,0.0,0.0,0.0,-0.0061285505071282,60.0,6.29937744140625,-0.0,-6.468476243526311e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.181523637380452e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.668639540905132e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,7.141238893382251e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.6686118922662e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0004586305585689,285.67431640625,294.1499938964844,289.4709777832031,288.8719177246094,293.9327697753906,292.3532409667969,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783274726942,3.095014688980768e-09,0.0009783243294805,-0.0071583418175578,0.0,0.0,0.0,-0.0063573238439857,60.0,5.994701862335205,-0.0,-6.52573177717386e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,9.181523637380452e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,9.668639540905132e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,7.141238893382251e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618103027344,0.0,0.0,9.6686118922662e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0004586305585689,285.67431640625,294.1499938964844,289.4709777832031,288.8719177246094,293.9327697753906,292.3532409667969,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783274726942,3.095014688980768e-09,0.0009783243294805,-0.0071583418175578,0.0,0.0,0.0,-0.0063573238439857,60.0,5.994701862335205,-0.0,-6.52573177717386e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,9.19783633435145e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,9.685816621640696e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.153925253078341e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.685789700597525e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0004594454658217,285.6643981933594,294.1499938964844,289.3713073730469,288.8197326660156,293.8542175292969,292.0439147949219,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098006951157,3.279841065406684e-09,0.000980066251941,-0.0076424730941653,0.0,0.0,0.0,-0.0064497683197259,60.0,5.881462574005127,-0.0,-6.548933129124634e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,9.19783633435145e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,9.685816621640696e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.153925253078341e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.685789700597525e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0004594454658217,285.6643981933594,294.1499938964844,289.3713073730469,288.8197326660156,293.8542175292969,292.0439147949219,285.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098006951157,3.279841065406684e-09,0.000980066251941,-0.0076424730941653,0.0,0.0,0.0,-0.0064497683197259,60.0,5.881462574005127,-0.0,-6.548933129124634e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,9.191303979605436e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,9.678937203716488e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,7.148844451876357e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.678910282673314e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0004591192409861,285.6546630859375,294.1499938964844,289.2757263183594,288.7688293457031,293.77545166015625,291.7652282714844,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793696226552,3.2057430043863633e-09,0.0009793664794415,-0.0074483840726315,0.0,0.0,0.0,-0.0064126993529498,60.0,5.799488067626953,-0.0,-6.539627150914384e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,9.191303979605436e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74853515625,0.0,0.0,9.678937203716488e-05,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577514648437,0.0,0.0,7.148844451876357e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,9.678910282673314e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0004591192409861,285.6546630859375,294.1499938964844,289.2757263183594,288.7688293457031,293.77545166015625,291.7652282714844,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793696226552,3.2057430043863633e-09,0.0009793664794415,-0.0074483840726315,0.0,0.0,0.0,-0.0064126993529498,60.0,5.799488067626953,-0.0,-6.539627150914384e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.177689207717776e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.664599201641975e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.138253567973152e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,9.664572280598804e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004584392008837,285.64508056640625,294.1499938964844,289.1851806640625,288.7197570800781,293.6966247558594,291.5239562988281,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779229294508,3.0513742643734076e-09,0.0009779199026525,-0.0070440238341689,0.0,0.0,0.0,-0.0063355308957397,60.0,5.724041938781738,-0.0,-6.520259177023037e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,9.177689207717776e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406616210937,0.0,0.0,9.664599201641975e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,7.138253567973152e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,9.664572280598804e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004584392008837,285.64508056640625,294.1499938964844,289.1851806640625,288.7197570800781,293.6966247558594,291.5239562988281,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779229294508,3.0513742643734076e-09,0.0009779199026525,-0.0070440238341689,0.0,0.0,0.0,-0.0063355308957397,60.0,5.724041938781738,-0.0,-6.520259177023037e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,9.170939301839098e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.65749059105292e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74578857421875,0.0,0.0,7.133003964554518e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,9.657464397605509e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,0.0004581020621117,285.6403503417969,294.1499938964844,289.14208984375,288.6960144042969,293.6571960449219,291.4071960449219,285.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771994082257,2.974840374037057e-09,0.0009771963814273,-0.0068435524590313,0.0,0.0,0.0,-0.0062972400337457,60.0,5.688613414764404,-0.0,-6.510668271175747e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.150532423518598e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,9.63600177783519e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,7.117132190614939e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.63597558438778e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0004570827295538,285.5536499023437,294.1499938964844,289.1005859375,288.67291259765625,293.5616760253906,291.2923278808594,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001386169809848,3.146362281825077e-09,0.0013861666666343,-0.006885512266308,0.0,0.0,0.0,-0.0084306597709655,60.0,6.696385860443115,-0.0,-6.48172573392003e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.191539720632136e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,9.679183858679608e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,7.14902562322095e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.679157665232196e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0004591311735566,285.5444641113281,294.1499938964844,289.0227966308594,288.62890625,293.4634704589844,291.0404052734375,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027197422459,3.2311111564098383e-09,0.0010027164826169,-0.0074917236343026,0.0,0.0,0.0,-0.0065415571443736,60.0,5.886897087097168,-0.0,-6.539942631889063e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,9.191539720632136e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,9.679183858679608e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67510986328125,0.0,0.0,7.14902562322095e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.679157665232196e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0004591311735566,285.5444641113281,294.1499938964844,289.0227966308594,288.62890625,293.4634704589844,291.0404052734375,285.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027197422459,3.2311111564098383e-09,0.0010027164826169,-0.0074917236343026,0.0,0.0,0.0,-0.0065415571443736,60.0,5.886897087097168,-0.0,-6.539942631889063e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,9.238560596713796e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,9.728698205435649e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,7.18559676897712e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,9.728672739584e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609802246094,0.0,0.0,0.0004614799690898,285.5357666015625,294.1499938964844,288.95538330078125,288.5897216796875,293.3927917480469,290.78570556640625,285.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843981824815,3.741121190614649e-09,0.0009843944571912,-0.0088507365435361,0.0,0.0,0.0,-0.0066803894005715,60.0,5.608019828796387,-0.0,-6.607018576687551e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,9.240683721145616e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.730934834806249e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66717529296875,0.0,0.0,7.18724841135554e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,9.730908641358836e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0004615860525518,285.535400390625,294.1499938964844,288.9527587890625,288.5881652832031,293.38970947265625,290.7748718261719,285.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846298489719,3.765192602145362e-09,0.0009846261236816,-0.0089137814939022,0.0,0.0,0.0,-0.0066924532875418,60.0,5.604784965515137,-0.0,-6.610056146882928e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.29550515138544e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.788663737708704e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,7.229887705761939e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.788638271857052e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004643245483748,285.5264892578125,294.1499938964844,288.8913269042969,288.5512084960937,293.3114624023437,290.4965515136719,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904681937769,4.386474294904019e-09,0.0009904637699946,-0.0105410758405923,0.0,0.0,0.0,-0.007003110833466,60.0,5.561298370361328,-0.0,-6.688711096103361e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.29550515138544e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.788663737708704e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,7.229887705761939e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.788638271857052e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0004643245483748,285.5264892578125,294.1499938964844,288.8913269042969,288.5512084960937,293.3114624023437,290.4965515136719,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904681937769,4.386474294904019e-09,0.0009904637699946,-0.0105410758405923,0.0,0.0,0.0,-0.007003110833466,60.0,5.561298370361328,-0.0,-6.688711096103361e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,9.344358113594352e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.840107668424024e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,7.267883484018967e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.840082202572376e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0004667648754548,285.5177001953125,294.1499938964844,288.8394470214844,288.5185546875,293.2333068847656,290.2335510253906,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956755675375,4.9401136514859445e-09,0.000995670678094,-0.011991124600172,0.0,0.0,0.0,-0.007279968354851,60.0,5.531411170959473,-0.0,-6.759193382777084e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,9.344358113594352e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,9.840107668424024e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,7.267883484018967e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.840082202572376e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0004667648754548,285.5177001953125,294.1499938964844,288.8394470214844,288.5185546875,293.2333068847656,290.2335510253906,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956755675375,4.9401136514859445e-09,0.000995670678094,-0.011991124600172,0.0,0.0,0.0,-0.007279968354851,60.0,5.531411170959473,-0.0,-6.759193382777084e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.366316226078196e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,9.8632306617219e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,7.284961611730978e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,9.86320519587025e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.000467861740617,285.5133361816406,294.1499938964844,288.8173522949219,288.5040283203125,293.1942749023437,290.1065979003906,285.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980180766433,5.1889608165822665e-09,0.0009980129543691,-0.012642859481275,0.0,0.0,0.0,-0.0074044186621904,60.0,5.518163681030273,-0.0,-6.790993722916029e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
