time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154560,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,9.380207484355196e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,9.877858246909454e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,7.295765681192279e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,9.877833508653566e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0004685556632466,285.509033203125,294.1499938964844,288.7980041503906,288.49072265625,293.1556091308594,289.9900207519531,285.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994938736781,5.346369125192041e-09,0.0009994885185733,-0.0130551122128963,0.0,0.0,0.0,-0.0074831098318099,60.0,5.506340980529785,-0.0,-6.811148267615863e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,9.40289392019622e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,9.901748126139864e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,7.313410606002435e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,9.901722660288216e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0004696889373008,285.5005187988281,294.1499938964844,288.76788330078125,288.4682006835937,293.07861328125,289.77691650390625,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019151959568,5.603446151525304e-09,0.0010019096080213,-0.0137283718213438,0.0,0.0,0.0,-0.0076116826385259,60.0,5.482848167419434,-0.0,-6.844126687610699e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,9.40289392019622e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,9.901748126139864e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,7.313410606002435e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,9.901722660288216e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0004696889373008,285.5005187988281,294.1499938964844,288.76788330078125,288.4682006835937,293.07861328125,289.77691650390625,285.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019151959568,5.603446151525304e-09,0.0010019096080213,-0.0137283718213438,0.0,0.0,0.0,-0.0076116826385259,60.0,5.482848167419434,-0.0,-6.844126687610699e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.410667553311214e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.90993357845582e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,7.31945619918406e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.909908840199932e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0004700773279182,285.4921264648437,294.1499938964844,288.75,288.4514465332031,293.0026550292969,289.59600830078125,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027433745563,5.691496163251486e-09,0.0010027376702055,-0.0139589644968509,0.0,0.0,0.0,-0.0076557141728699,60.0,5.460031032562256,-0.0,-6.855440659592206e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.410667553311214e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,9.90993357845582e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,7.31945619918406e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201171875,0.0,0.0,9.909908840199932e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0004700773279182,285.4921264648437,294.1499938964844,288.75,288.4514465332031,293.0026550292969,289.59600830078125,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027433745563,5.691496163251486e-09,0.0010027376702055,-0.0139589644968509,0.0,0.0,0.0,-0.0076557141728699,60.0,5.460031032562256,-0.0,-6.855440659592206e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.402866271557286e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,9.901717567117883e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,7.31338732293807e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,9.901692828861997e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0004696876858361,285.4839172363281,294.1499938964844,288.7410583496094,288.4390563964844,292.927978515625,289.44879150390625,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019121691584,5.6030149409025415e-09,0.001001906581223,-0.0137272421270608,0.0,0.0,0.0,-0.0076114721596241,60.0,5.436343193054199,-0.0,-6.844071265277307e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,9.402866271557286e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,9.901717567117883e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,7.31338732293807e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,9.901692828861997e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0004696876858361,285.4839172363281,294.1499938964844,288.7410583496094,288.4390563964844,292.927978515625,289.44879150390625,285.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019121691584,5.6030149409025415e-09,0.001001906581223,-0.0137272421270608,0.0,0.0,0.0,-0.0076114721596241,60.0,5.436343193054199,-0.0,-6.844071265277307e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.379898983752356e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,9.877530828816816e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,7.295523391803727e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,9.87750681815669e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0004685404710471,285.4758605957031,294.1499938964844,288.7369384765625,288.4292907714844,292.85479736328125,289.33282470703125,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994650026783,5.342648545791917e-09,0.0009994597639888,-0.0130453621968626,0.0,0.0,0.0,-0.0074812802486121,60.0,5.410191535949707,-0.0,-6.810670782897432e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.379898983752356e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073608398437,0.0,0.0,9.877530828816816e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,7.295523391803727e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,9.87750681815669e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,0.0004685404710471,285.4758605957031,294.1499938964844,288.7369384765625,288.4292907714844,292.85479736328125,289.33282470703125,285.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994650026783,5.342648545791917e-09,0.0009994597639888,-0.0130453621968626,0.0,0.0,0.0,-0.0074812802486121,60.0,5.410191535949707,-0.0,-6.810670782897432e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,9.3650036433246e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,9.86184531939216e-05,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,7.283937884494662e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.861821308732031e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0004677964898291,285.4718933105469,294.1499938964844,288.736572265625,288.4253234863281,292.81866455078125,289.2832336425781,285.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978815214708,5.173803607760874e-09,0.0009978763991966,-0.0126031571999192,0.0,0.0,0.0,-0.0073968693614006,60.0,5.396356105804443,-0.0,-6.789053941247404e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,9.345711441710593e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,9.841529390541837e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,7.268932677106932e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,9.841506107477473e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0004668328328989,285.46795654296875,294.1499938964844,288.7373046875,288.42193603515625,292.7826843261719,289.2384338378906,285.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958207374438,4.9551154290838895e-09,0.000995815731585,-0.012030410580337,0.0,0.0,0.0,-0.0072874906472861,60.0,5.381906032562256,-0.0,-6.761108295449958e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.295711060985924e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.788875468075275e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,7.230042683659121e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.788852912606671e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004643352876883,285.4602355957031,294.1499938964844,288.7418518066406,288.41680908203125,292.71258544921875,289.1737976074219,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990490312688,4.388359453599833e-09,0.0009904858889058,-0.0105460090562701,0.0,0.0,0.0,-0.007004075217992,60.0,5.349483013153076,-0.0,-6.688949838462578e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,9.295711060985924e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,9.788875468075275e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,7.230042683659121e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,9.788852912606671e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0004643352876883,285.4602355957031,294.1499938964844,288.7418518066406,288.41680908203125,292.71258544921875,289.1737976074219,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990490312688,4.388359453599833e-09,0.0009904858889058,-0.0105460090562701,0.0,0.0,0.0,-0.007004075217992,60.0,5.349483013153076,-0.0,-6.688949838462578e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,9.242079249816015e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.73239802988246e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,7.188328163465485e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.732375474413856e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004616563674062,285.4527282714844,294.1499938964844,288.7502136230469,288.413818359375,292.6441955566406,289.1259460449219,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847762994468,3.780455060109489e-09,0.0009847724577412,-0.0089537557214498,0.0,0.0,0.0,-0.0067000999115407,60.0,5.316556453704834,-0.0,-6.611982428239571e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,9.242079249816015e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.73239802988246e-05,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,7.188328163465485e-05,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.732375474413856e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004616563674062,285.4527282714844,294.1499938964844,288.7502136230469,288.413818359375,292.6441955566406,289.1259460449219,285.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847762994468,3.780455060109489e-09,0.0009847724577412,-0.0089537557214498,0.0,0.0,0.0,-0.0067000999115407,60.0,5.316556453704834,-0.0,-6.611982428239571e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.196878818329424e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.684799442766234e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,7.153171463869512e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.68477688729763e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0004593985795509,285.44537353515625,294.1499938964844,288.7620849609375,288.4126892089844,292.57769775390625,289.0892333984375,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799575200304,3.268107562348632e-09,0.0009799542604014,-0.0076117399148643,0.0,0.0,0.0,-0.0064438921399414,60.0,5.287589550018311,-0.0,-6.547458752947932e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.196878818329424e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,9.684799442766234e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,7.153171463869512e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.68477688729763e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0004593985795509,285.44537353515625,294.1499938964844,288.7620849609375,288.4126892089844,292.57769775390625,289.0892333984375,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799575200304,3.268107562348632e-09,0.0009799542604014,-0.0076117399148643,0.0,0.0,0.0,-0.0064438921399414,60.0,5.287589550018311,-0.0,-6.547458752947932e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.167828829959036e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,9.6542076789774e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,7.130576705094427e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.654185123508796e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0004579475498758,285.4381408691406,294.1499938964844,288.77716064453125,288.4133605957031,292.51226806640625,289.05877685546875,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768607560545,2.9388107503081073e-09,0.0009768578456714,-0.0067491750232875,0.0,0.0,0.0,-0.0062792240642011,60.0,5.264448165893555,-0.0,-6.506155614260933e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,9.167828829959036e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,9.6542076789774e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57861328125,0.0,0.0,7.130576705094427e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,9.654185123508796e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0004579475498758,285.4381408691406,294.1499938964844,288.77716064453125,288.4133605957031,292.51226806640625,289.05877685546875,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768607560545,2.9388107503081073e-09,0.0009768578456714,-0.0067491750232875,0.0,0.0,0.0,-0.0062792240642011,60.0,5.264448165893555,-0.0,-6.506155614260933e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,9.172852151095869e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.65949657256715e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,7.134483166737482e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.659474744694307e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697021484375,0.0,0.0,0.000458198483102,285.4346008300781,294.1499938964844,288.7857666015625,288.4142761230469,292.48046875,289.04449462890625,285.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773964993655,2.995716119613689e-09,0.0009773934725672,-0.0068982345983386,0.0,0.0,0.0,-0.0063076829537749,60.0,5.262194633483887,-0.0,-6.51328377898608e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.159843466477469e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,9.645798127166928e-05,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,7.124365220079198e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.645776299294084e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0004575487109832,285.3453063964844,294.1499938964844,288.7950744628906,288.41558837890625,292.3960266113281,289.0140075683594,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559806393459,3.2205458300182954e-09,0.0013559774961322,-0.0071107158437371,0.0,0.0,0.0,-0.008312496356666,60.0,6.171584129333496,-0.0,-6.49482245762556e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.196985774906352e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,9.684910764917733e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,7.153253682190552e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.684888937044887e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004594040801748,285.3385314941406,294.1499938964844,288.8155212402344,288.4192199707031,292.2798767089844,288.9917297363281,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779866086319,3.267249581995202e-09,0.0009779833490028,-0.0076114549301564,0.0,0.0,0.0,-0.0064335973002016,60.0,6.140977382659912,-0.0,-6.547595177153198e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.196985774906352e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,9.684910764917733e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,7.153253682190552e-05,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,9.684888937044887e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0004594040801748,285.3385314941406,294.1499938964844,288.8155212402344,288.4192199707031,292.2798767089844,288.9917297363281,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779866086319,3.267249581995202e-09,0.0009779833490028,-0.0076114549301564,0.0,0.0,0.0,-0.0064335973002016,60.0,6.140977382659912,-0.0,-6.547595177153198e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.196231985697524e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.684116230346262e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.152666512411088e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.68409513006918e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0004593664780259,285.3319091796875,294.1499938964844,288.8381652832031,288.4241027832031,292.2203369140625,288.9743957519531,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798858081921,3.260597125631648e-09,0.0009798825485631,-0.0075920680537819,0.0,0.0,0.0,-0.0064401309937238,60.0,5.551539421081543,-0.0,-6.54651586273758e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,9.196231985697524e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.684116230346262e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.152666512411088e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.68409513006918e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0004593664780259,285.3319091796875,294.1499938964844,288.8381652832031,288.4241027832031,292.2203369140625,288.9743957519531,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798858081921,3.260597125631648e-09,0.0009798825485631,-0.0075920680537819,0.0,0.0,0.0,-0.0064401309937238,60.0,5.551539421081543,-0.0,-6.54651586273758e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.180106280837208e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.667134145274758e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.140123489079997e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.667113044997676e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0004585610004141,285.3254699707031,294.1499938964844,288.8627014160156,288.4300842285156,292.162353515625,288.9625244140625,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781678672879,3.077780696969512e-09,0.0009781647240743,-0.0071131964214146,0.0,0.0,0.0,-0.0063487184233963,60.0,5.372904300689697,-0.0,-6.523570306171679e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.180106280837208e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.667134145274758e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.140123489079997e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.667113044997676e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0004585610004141,285.3254699707031,294.1499938964844,288.8627014160156,288.4300842285156,292.162353515625,288.9625244140625,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781678672879,3.077780696969512e-09,0.0009781647240743,-0.0071131964214146,0.0,0.0,0.0,-0.0063487184233963,60.0,5.372904300689697,-0.0,-6.523570306171679e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.143653733190148e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.62874764809385e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,7.111771265044808e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.62872727541253e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0004567402356769,285.3191833496094,294.1499938964844,288.8887939453125,288.4369812011719,292.10626220703125,288.9566650390625,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742882684804,2.6646016504372483e-09,0.0009742856491357,-0.0060308901593089,0.0,0.0,0.0,-0.006142133846879,60.0,5.314759254455566,-0.0,-6.471860558576736e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.143653733190148e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.62874764809385e-05,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,7.111771265044808e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.62872727541253e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0004567402356769,285.3191833496094,294.1499938964844,288.8887939453125,288.4369812011719,292.10626220703125,288.9566650390625,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742882684804,2.6646016504372483e-09,0.0009742856491357,-0.0060308901593089,0.0,0.0,0.0,-0.006142133846879,60.0,5.314759254455566,-0.0,-6.471860558576736e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,9.120599861489608e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,9.604469960322604e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,7.093839667504653e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769592285156,0.0,0.0,9.604449587641284e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0004555886553134,285.31610107421875,294.1499938964844,288.9022827148437,288.4407043457031,292.0789489746094,288.9550476074219,285.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718267829157,2.403283794194521e-09,0.0009718243381939,-0.0053463750518858,0.0,0.0,0.0,-0.0060114390216767,60.0,5.296284198760986,-0.0,-6.43926298948827e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.099730232264848e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,9.582492930348964e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,7.077607733663172e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,9.582472557667644e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0004545462143141,285.3130798339844,294.1499938964844,288.91607666015625,288.4446105957031,292.0517883300781,288.9548645019531,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696083143353,2.1667372340772317e-09,0.0009696061606518,-0.0047267316840589,0.0,0.0,0.0,-0.0058931815437972,60.0,5.281312942504883,-0.0,-6.409825203945729e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.052886161953212e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.533164120512085e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.041172648314387e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,9.533143747830763e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0004522063245531,285.3071594238281,294.1499938964844,288.9442749023437,288.45281982421875,291.9994201660156,288.9559631347656,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646115358918,1.6357802889999107e-09,0.0009646099060773,-0.0033358663786202,0.0,0.0,0.0,-0.0056276526302099,60.0,5.259223461151123,-0.0,-6.343996972191236e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.052886161953212e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.533164120512085e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.041172648314387e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,9.533143747830763e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0004522063245531,285.3071594238281,294.1499938964844,288.9442749023437,288.45281982421875,291.9994201660156,288.9559631347656,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646115358918,1.6357802889999107e-09,0.0009646099060773,-0.0033358663786202,0.0,0.0,0.0,-0.0056276526302099,60.0,5.259223461151123,-0.0,-6.343996972191236e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.02715910342522e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.50607136473991e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.02116230968386e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.50605099205859e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004509212449193,285.2879943847656,294.1499938964844,288.9730224609375,288.46148681640625,291.96368408203125,288.9438781738281,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635774767957,1.3458278935729595e-09,0.0009635761380195,-0.0025746200699359,0.0,0.0,0.0,-0.0054911677725613,60.0,4.917895793914795,-0.0,-6.307985245257441e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.02715910342522e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,9.50607136473991e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,7.02116230968386e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,9.50605099205859e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004509212449193,285.2879943847656,294.1499938964844,288.9730224609375,288.46148681640625,291.96368408203125,288.9438781738281,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635774767957,1.3458278935729595e-09,0.0009635761380195,-0.0025746200699359,0.0,0.0,0.0,-0.0054911677725613,60.0,4.917895793914795,-0.0,-6.307985245257441e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.02348692761734e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.50220346567221e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.018305768724531e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.502183820586652e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004507378616835,285.2823486328125,294.1499938964844,289.00201416015625,288.47039794921875,291.909912109375,288.94317626953125,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614765876904,1.302490892918228e-09,0.0009614752489142,-0.0024627884849905,0.0,0.0,0.0,-0.0054609845392405,60.0,5.209100246429443,-0.0,-6.302848731820633e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.02348692761734e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.50220346567221e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,7.018305768724531e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,9.502183820586652e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004507378616835,285.2823486328125,294.1499938964844,289.00201416015625,288.47039794921875,291.909912109375,288.94317626953125,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614765876904,1.302490892918228e-09,0.0009614752489142,-0.0024627884849905,0.0,0.0,0.0,-0.0054609845392405,60.0,5.209100246429443,-0.0,-6.302848731820633e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.019127173814924e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.4976116088219e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,7.014913717284799e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.497592691332102e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0004505201359279,285.27691650390625,294.1499938964844,289.0309143066406,288.4794311523437,291.8619079589844,288.9451599121094,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610117413103,1.2530356752193939e-09,0.0009610104607418,-0.0023332356940954,0.0,0.0,0.0,-0.0054362551309168,60.0,5.227640628814697,-0.0,-6.296754406776017e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.019127173814924e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.4976116088219e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452819824219,0.0,0.0,7.014913717284799e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.497592691332102e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0004505201359279,285.27691650390625,294.1499938964844,289.0309143066406,288.4794311523437,291.8619079589844,288.9451599121094,285.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610117413103,1.2530356752193939e-09,0.0009610104607418,-0.0023332356940954,0.0,0.0,0.0,-0.0054362551309168,60.0,5.227640628814697,-0.0,-6.296754406776017e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
