time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156900,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,9.016718831844628e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.495075937593356e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,7.013040885794908e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,9.49505702010356e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0004503998789004,285.2742004394531,294.1499938964844,289.0452575683594,288.48394775390625,291.83795166015625,288.9472961425781,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607598767615,1.2257305170848554e-09,0.0009607586544007,-0.0022617022041231,0.0,0.0,0.0,-0.0054226256906986,60.0,5.236598014831543,-0.0,-6.293389986922193e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.011634392663836e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.489720832789315e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,7.009085675235838e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.48970191529952e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0004501458897721,285.2715148925781,294.1499938964844,289.0594177246094,288.4884338378906,291.8143005371094,288.94842529296875,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602131904102,1.1680739708808119e-09,0.0009602119680494,-0.002110670087859,0.0,0.0,0.0,-0.0053937714546918,60.0,5.241861820220947,-0.0,-6.286290954449214e-08,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,8.394034011871554e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,8.839355359668843e-06,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,6.528726771648508e-06,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.83933807926951e-06,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,4.192957931081765e-05,285.26629638671875,294.1499938964844,289.087158203125,288.4972229003906,291.7684326171875,288.9518127441406,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009582499042153,9.5905572372601e-10,0.0009582489728927,-0.0015631230780854,0.0,0.0,0.0,-0.0052544311620295,60.0,5.244857311248779,-0.0,-5.45416711794644e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,8.394034011871554e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,8.839355359668843e-06,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,6.528726771648508e-06,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,8.83933807926951e-06,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,4.192957931081765e-05,285.26629638671875,294.1499938964844,289.087158203125,288.4972229003906,291.7684326171875,288.9518127441406,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009582499042153,9.5905572372601e-10,0.0009582489728927,-0.0015631230780854,0.0,0.0,0.0,-0.0052544311620295,60.0,5.244857311248779,-0.0,-5.45416711794644e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,2.131567271135281e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,2.244651477667503e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,1.6578942449996248e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,2.2446469301939945e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0001064753087121,285.417724609375,294.1499938964844,289.1138610839844,288.50567626953125,291.6815185546875,288.9454650878906,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000644733721856,6.83089307340623e-10,0.000644733023364,-0.0011511198244988,0.0,0.0,0.0,-0.0035590883344411,60.0,4.283038139343262,-0.0,-3.5170997225719702e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,2.131567271135281e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,2.244651477667503e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,1.6578942449996248e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,2.2446469301939945e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,0.0001064753087121,285.417724609375,294.1499938964844,289.1138610839844,288.50567626953125,291.6815185546875,288.9454650878906,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000644733721856,6.83089307340623e-10,0.000644733023364,-0.0011511198244988,0.0,0.0,0.0,-0.0035590883344411,60.0,4.283038139343262,-0.0,-3.5170997225719702e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,2.25815165322274e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,2.377951204834972e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,1.7563490473548882e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,2.3779466573614627e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001127984069171,285.4645690917969,294.1499938964844,289.13916015625,288.5136108398437,291.6653137207031,288.9555358886719,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002456068759784,2.9512042809543004e-10,0.0002456065558362,-0.0005302701611071,0.0,0.0,0.0,-0.0013777723070234,60.0,2.8521149158477783,-0.0,-3.94723143060105e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,2.25815165322274e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,2.377951204834972e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,1.7563490473548882e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,2.3779466573614627e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001127984069171,285.4645690917969,294.1499938964844,289.13916015625,288.5136108398437,291.6653137207031,288.9555358886719,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002456068759784,2.9512042809543004e-10,0.0002456065558362,-0.0005302701611071,0.0,0.0,0.0,-0.0013777723070234,60.0,2.8521149158477783,-0.0,-3.94723143060105e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,1.4156724319036584e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,1.4907767763361336e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,1.101084126275964e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,1.4907738659530878e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.0715177571401e-05,285.4803466796875,294.1499938964844,289.1627197265625,288.5209045410156,291.6587829589844,288.9566345214844,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000150846215547,1.8195057960301847e-10,0.0001508460263721,-0.0003275052295066,0.0,0.0,0.0,-0.000846633396577,60.0,1.8573558330535889,-0.0,-1.551357264872876e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,1.4156724319036584e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,1.4907767763361336e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,1.101084126275964e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,1.4907738659530878e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,7.0715177571401e-05,285.4803466796875,294.1499938964844,289.1627197265625,288.5209045410156,291.6587829589844,288.9566345214844,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000150846215547,1.8195057960301847e-10,0.0001508460263721,-0.0003275052295066,0.0,0.0,0.0,-0.000846633396577,60.0,1.8573558330535889,-0.0,-1.551357264872876e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,1.1759595508920029e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,1.2383466128085274e-05,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,9.14639895199798e-06,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,1.2383442481223028e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,5.874112684978172e-05,285.4813842773437,294.1499938964844,289.1737365722656,288.5242614746094,291.6576538085937,288.9580993652344,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253031368833,1.5114068330213115e-10,0.0001253029768122,-0.0002720484917517,0.0,0.0,0.0,-0.0007032713619992,60.0,1.5987833738327026,-0.0,-1.0704614972212312e-09,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,9.909088475978932e-06,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,1.0434785508550704e-05,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,7.707108125032391e-06,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,1.0434765499667265e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,4.949753565597348e-05,285.4821472167969,294.1499938964844,289.1842346191406,288.52740478515625,291.6568603515625,288.9591369628906,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001055862157954,1.2735790200224528e-10,0.0001055860848282,-0.0002292400604346,0.0,0.0,0.0,-0.0005926088197156,60.0,1.4060556888580322,-0.0,-7.60070117955535e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,6.637502792727901e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,6.989635949139483e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,5.162528395885602e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,6.989622306718957e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,3.31554256263189e-05,285.48309326171875,294.1499938964844,289.203369140625,288.532958984375,291.6558837890625,288.96044921875,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.072432345012203e-05,8.53078857554479e-11,7.072423613863066e-05,-0.0001535517221782,0.0,0.0,0.0,-0.0003969445824623,60.0,1.1033588647842407,-0.0,-3.410324522779007e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,6.637502792727901e-06,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,6.989635949139483e-06,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,5.162528395885602e-06,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,6.989622306718957e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,3.31554256263189e-05,285.48309326171875,294.1499938964844,289.203369140625,288.532958984375,291.6558837890625,288.96044921875,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.072432345012203e-05,8.53078857554479e-11,7.072423613863066e-05,-0.0001535517221782,0.0,0.0,0.0,-0.0003969445824623,60.0,1.1033588647842407,-0.0,-3.410324522779007e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,3.709870497914381e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,3.90668674299377e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,2.88546948468138e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,3.906679012288805e-06,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,1.853141657193192e-05,285.4833374023437,294.1499938964844,289.2198181152344,288.53741455078125,291.6556091308594,288.9608764648437,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.953043051296845e-05,4.768157049750421e-11,3.953038321924396e-05,-8.582524606026709e-05,0.0,0.0,0.0,-0.000221866852371,60.0,0.8744220733642578,-0.0,-1.0653780635472287e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,3.709870497914381e-06,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,3.90668674299377e-06,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,2.88546948468138e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,3.906679012288805e-06,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,1.853141657193192e-05,285.4833374023437,294.1499938964844,289.2198181152344,288.53741455078125,291.6556091308594,288.9608764648437,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.953043051296845e-05,4.768157049750421e-11,3.953038321924396e-05,-8.582524606026709e-05,0.0,0.0,0.0,-0.000221866852371,60.0,0.8744220733642578,-0.0,-1.0653780635472287e-10,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,1.7219780374944094e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,1.8133325738745043e-06,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.3393230346991911e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,1.813329049582535e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,8.601565241406206e-06,285.4833679199219,294.1499938964844,289.23321533203125,288.5406494140625,291.65557861328125,288.9609375,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.834899740060792e-05,2.2132441712674478e-11,1.834897557273507e-05,-3.9837545045884326e-05,0.0,0.0,0.0,-0.0001029847335303,60.0,0.7006569504737854,-0.0,-2.2953108164136528e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,1.7219780374944094e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,1.8133325738745043e-06,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.3393230346991911e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,1.813329049582535e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,8.601565241406206e-06,285.4833679199219,294.1499938964844,289.23321533203125,288.5406494140625,291.65557861328125,288.9609375,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.834899740060792e-05,2.2132441712674478e-11,1.834897557273507e-05,-3.9837545045884326e-05,0.0,0.0,0.0,-0.0001029847335303,60.0,0.7006569504737854,-0.0,-2.2953108164136528e-11,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,6.668960281785985e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.022762247288483e-07,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,5.186995508665859e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,7.022748604867957e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,3.3312560390186263e-06,285.4833984375,294.1499938964844,289.2432556152344,288.54248046875,291.65557861328125,288.9609375,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.106284556357423e-06,8.571565332515796e-12,7.106275916157756e-06,-1.542847167002037e-05,0.0,0.0,0.0,-3.988441312685609e-05,60.0,0.575501024723053,-0.0,-3.442726789412709e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,6.668960281785985e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.022762247288483e-07,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,5.186995508665859e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,7.022748604867957e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,3.3312560390186263e-06,285.4833984375,294.1499938964844,289.2432556152344,288.54248046875,291.65557861328125,288.9609375,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.106284556357423e-06,8.571565332515796e-12,7.106275916157756e-06,-1.542847167002037e-05,0.0,0.0,0.0,-3.988441312685609e-05,60.0,0.575501024723053,-0.0,-3.442726789412709e-12,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,3.292766166396177e-07,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,3.467454234851175e-07,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,2.5610535203668405e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,3.467447697858006e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,1.64479126851802e-06,285.4833984375,294.1499938964844,289.2469177246094,288.5428466796875,291.65557861328125,288.9609375,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.513112915243255e-06,4.236511749050598e-12,3.513108822517097e-06,-7.624696081620641e-06,0.0,0.0,0.0,-1.971691381186247e-05,60.0,0.5249297618865967,-0.0,-8.392823653939618e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,1.7692811127290042e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,1.8631450870998378e-07,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.376114511231208e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,1.863141534386159e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,8.837852192300488e-07,285.4833984375,294.1499938964844,289.2496337890625,288.54278564453125,291.65557861328125,288.9609375,285.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.888814608719258e-06,2.277470963554795e-12,1.888812334982504e-06,-4.098720182810212e-06,0.0,0.0,0.0,-1.0600575478747489e-05,60.0,0.4876447319984436,-0.0,-2.423147945317117e-13,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,1.5705424516454514e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,1.653862824468888e-08,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.2215392253267513e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,1.653859627026577e-08,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.845119398552924e-08,285.4833984375,294.1499938964844,289.2519836425781,288.5414123535156,291.65557861328125,288.9609375,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6739294039780361e-07,2.018757882214784e-13,1.673927414458376e-07,-3.634034158039867e-07,0.0,0.0,0.0,-9.394861990585924e-07,60.0,0.4278043210506439,-0.0,-1.9093501177233586e-15,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,1.5705424516454514e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,1.653862824468888e-08,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.2215392253267513e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,1.653859627026577e-08,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,7.845119398552924e-08,285.4833984375,294.1499938964844,289.2519836425781,288.5414123535156,291.65557861328125,288.9609375,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6739294039780361e-07,2.018757882214784e-13,1.673927414458376e-07,-3.634034158039867e-07,0.0,0.0,0.0,-9.394861990585924e-07,60.0,0.4278043210506439,-0.0,-1.9093501177233586e-15,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,6.177836908705103e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,6.5055836273586465e-09,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,4.8050088352624715e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,6.5055711928607715e-09,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,3.085931865598468e-08,285.4833984375,294.1499938964844,289.25,288.5382080078125,291.65557861328125,288.9609375,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.625063520004916e-08,7.979316670294127e-14,6.625055704034821e-08,-1.4358461442043338e-07,0.0,0.0,0.0,-3.71757778339088e-07,60.0,0.3903162479400635,-0.0,-2.954331011921404e-16,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,6.177836908705103e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,6.5055836273586465e-09,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,4.8050088352624715e-09,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,6.5055711928607715e-09,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,3.085931865598468e-08,285.4833984375,294.1499938964844,289.25,288.5382080078125,291.65557861328125,288.9609375,285.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.625063520004916e-08,7.979316670294127e-14,6.625055704034821e-08,-1.4358461442043338e-07,0.0,0.0,0.0,-3.71757778339088e-07,60.0,0.3903162479400635,-0.0,-2.954331011921404e-16,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,2.045719371679411e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,2.154248779362433e-09,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.591123122146598e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,2.154244782559544e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,1.0218706769649089e-08,285.4833984375,294.1499938964844,289.244384765625,288.53271484375,291.65557861328125,288.9609375,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.21517773013602e-08,2.6618083212299852e-14,2.2151750656007607e-08,-4.7883066400800096e-08,0.0,0.0,0.0,-1.2427335605025294e-07,60.0,0.3585544228553772,-0.0,-3.239502653064693e-17,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,2.045719371679411e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,2.154248779362433e-09,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,1.591123122146598e-09,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,2.154244782559544e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,1.0218706769649089e-08,285.4833984375,294.1499938964844,289.244384765625,288.53271484375,291.65557861328125,288.9609375,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.21517773013602e-08,2.6618083212299852e-14,2.2151750656007607e-08,-4.7883066400800096e-08,0.0,0.0,0.0,-1.2427335605025294e-07,60.0,0.3585544228553772,-0.0,-3.239502653064693e-17,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,6.73634148462554e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.093718390471793e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,5.239403355616901e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,7.093704512683985e-10,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,3.364914125114637e-09,285.4833984375,294.1499938964844,289.2362060546875,288.5246887207031,291.65557861328125,288.9609375,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.298936566257907e-09,8.787693236121403e-15,7.29892812856292e-09,-1.5774846318095115e-08,0.0,0.0,0.0,-4.094908945262432e-08,60.0,0.3308854401111603,-0.0,-3.512646873034502e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,6.73634148462554e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,7.093718390471793e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,5.239403355616901e-10,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,7.093704512683985e-10,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,3.364914125114637e-09,285.4833984375,294.1499938964844,289.2362060546875,288.5246887207031,291.65557861328125,288.9609375,285.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.298936566257907e-09,8.787693236121403e-15,7.29892812856292e-09,-1.5774846318095115e-08,0.0,0.0,0.0,-4.094908945262432e-08,60.0,0.3308854401111603,-0.0,-3.512646873034502e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,3.947654980684945e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,4.1570860642714536e-10,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,3.0704139231119143e-10,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,4.1570780151545245e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,1.971919072474293e-09,285.482666015625,294.1499938964844,289.231201171875,288.5198059082031,291.6557312011719,288.9607849121094,285.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.284582022506811e-09,5.161612528045051e-15,4.2845771375255034e-09,-9.256162059045892e-09,0.0,0.0,0.0,-2.403976395726204e-08,60.0,0.3182002305984497,-0.0,-1.206325773954338e-18,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,2.2872348459657127e-10,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,2.4085775041093877e-10,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,1.7789694717329496e-10,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,2.408572785661533e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,1.142511751872632e-09,285.4822692871094,294.1499938964844,289.22564697265625,288.51434326171875,291.65582275390625,288.9607238769531,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.476742588797265e-09,3.022439290083787e-15,2.476739702217401e-09,-5.3555133661120635e-09,0.0,0.0,0.0,-1.3911630958318712e-08,60.0,0.3063404858112335,-0.0,-4.049559623981381e-19,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,6.882171915689739e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,7.247285410683091e-11,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,5.352827903148949e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.247271532895283e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,3.4377589663847625e-10,285.4818420410156,294.1499938964844,289.212890625,288.5018615722656,291.65594482421875,288.96063232421875,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.449383887525585e-10,9.069103415704173e-16,7.449375005741388e-10,-1.610115818451163e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,0.2840597927570343,-0.0,-3.666378868091274e-20,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,6.882171915689739e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,7.247285410683091e-11,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,5.352827903148949e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,7.247271532895283e-11,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57879638671875,0.0,0.0,3.4377589663847625e-10,285.4818420410156,294.1499938964844,289.212890625,288.5018615722656,291.65594482421875,288.96063232421875,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.449383887525585e-10,9.069103415704173e-16,7.449375005741388e-10,-1.610115818451163e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,0.2840597927570343,-0.0,-3.666378868091274e-20,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,2.251416934828665e-11,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.370859238098877e-11,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,1.7511108882373172e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,2.3708545543454917e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,1.1246200498638004e-10,285.4817199707031,294.1499938964844,289.1981506347656,288.4874267578125,291.6559753417969,288.9606018066406,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.460436299145385e-10,2.74437166132956e-16,2.460433523587824e-10,-5.307900230455687e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2643510997295379,-0.0,-3.9237211382257e-21,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,2.251416934828665e-11,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.370859238098877e-11,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,1.7511108882373172e-11,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,2.3708545543454917e-11,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,1.1246200498638004e-10,285.4817199707031,294.1499938964844,289.1981506347656,288.4874267578125,291.6559753417969,288.9606018066406,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.460436299145385e-10,2.74437166132956e-16,2.460433523587824e-10,-5.307900230455687e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2643510997295379,-0.0,-3.9237211382257e-21,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.210341690712998e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.698969058447028e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,7.163635570156535e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.698950843850527e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,4.600718417346883e-11,285.4816589355469,294.1499938964844,289.181640625,288.4712219238281,291.6559753417969,288.9606018066406,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0241281434009152e-10,1.3340578336842098e-16,1.0241267556221344e-10,-2.1908340419596326e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.246481105685234,-0.0,-6.566557944674438e-22,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.210341690712998e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,9.698969058447028e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,7.163635570156535e-12,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,9.698950843850527e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,4.600718417346883e-11,285.4816589355469,294.1499938964844,289.181640625,288.4712219238281,291.6559753417969,288.9606018066406,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0241281434009152e-10,1.3340578336842098e-16,1.0241267556221344e-10,-2.1908340419596326e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.246481105685234,-0.0,-6.566557944674438e-22,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
