time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159180,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,3.3259566975529786e-12,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,3.502405613795001e-12,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,2.586868436474377e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,3.502398891741532e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,1.6613705203227802e-11,285.48162841796875,294.1499938964844,289.1634826660156,288.4534606933594,291.6559753417969,288.9605712890625,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.707078047310297e-11,2.312907834900348e-17,3.707075965642126e-11,-7.906920951317176e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.23017318546772,-0.0,-8.562872449274037e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,3.3259566975529786e-12,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,3.502405613795001e-12,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,2.586868436474377e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,3.502398891741532e-12,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,1.6613705203227802e-11,285.48162841796875,294.1499938964844,289.1634826660156,288.4534606933594,291.6559753417969,288.9605712890625,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.707078047310297e-11,2.312907834900348e-17,3.707075965642126e-11,-7.906920951317176e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.23017318546772,-0.0,-8.562872449274037e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.0467425497494585e-12,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.1553264815260546e-12,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,1.591919087870486e-12,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.1553223615577988e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,1.022381831972119e-11,285.48162841796875,294.1499938964844,289.1539001464844,288.4440612792969,291.6559753417969,288.9605712890625,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.136233898109019e-11,3.684055322285802e-17,2.1362302551897194e-11,-4.626208097158191e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2226845473051071,-0.0,-3.242744648454322e-23,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,1.0233712748747292e-12,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,1.0776632407630273e-12,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,7.959595439352429e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,1.0776611807788994e-12,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,5.111909159860595e-12,285.48162841796875,294.1499938964844,289.1439514160156,288.434326171875,291.6559753417969,288.9605712890625,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3584147695588907e-11,-5.396521766802584e-18,1.3584153767121077e-11,-2.75614895489662e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2154631912708282,-0.0,-8.106861621135805e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,5.116856374373646e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,5.38831620381514e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,3.979797719676216e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,5.388305903894497e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,2.5559545799302974e-12,285.48162841796875,294.1499938964844,289.1231994628906,288.4139709472656,291.6559753417969,288.9605712890625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.704580904875023e-12,-1.4341847711985278e-17,5.7045952163437e-12,-1.1923633955190915e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2015629112720489,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,5.116856374373646e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,5.38831620381514e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,3.979797719676216e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,5.388305903894497e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,2.5559545799302974e-12,285.48162841796875,294.1499938964844,289.1231994628906,288.4139709472656,291.6559753417969,288.9605712890625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.704580904875023e-12,-1.4341847711985278e-17,5.7045952163437e-12,-1.1923633955190915e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2015629112720489,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.1014099121094,288.39263916015625,291.6559753417969,288.9605712890625,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.094957016364086e-12,1.465396280943624e-17,3.0949424880549747e-12,-6.200524468868984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1888163387775421,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.1014099121094,288.39263916015625,291.6559753417969,288.9605712890625,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.094957016364086e-12,1.465396280943624e-17,3.0949424880549747e-12,-6.200524468868984e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1888163387775421,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0788269042969,288.3705139160156,291.6559753417969,288.9605712890625,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075041959991e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1770684570074081,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0788269042969,288.3705139160156,291.6559753417969,288.9605712890625,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075041959991e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1770684570074081,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0555725097656,288.3477478027344,291.6559753417969,288.9605712890625,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075041959991e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1662250161170959,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0555725097656,288.3477478027344,291.6559753417969,288.9605712890625,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075041959991e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1662250161170959,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.0437927246094,288.336181640625,291.6559753417969,288.9605712890625,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047663937430685e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.1612204909324646,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0318908691406,288.3245544433594,291.6559753417969,288.9605712890625,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.4090752073961134e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1564195454120636,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.00799560546875,288.3011169433594,291.6559753417969,288.9605712890625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047664764611296e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.1471622735261917,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.00799560546875,288.3011169433594,291.6559753417969,288.9605712890625,285.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047664764611296e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.1471622735261917,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9840087890625,288.2776184082031,291.6559753417969,288.9605712890625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1387302577495575,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9840087890625,288.2776184082031,291.6559753417969,288.9605712890625,285.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1387302577495575,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9601745605469,288.2542724609375,291.6559753417969,288.9605712890625,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1307854503393173,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9601745605469,288.2542724609375,291.6559753417969,288.9605712890625,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1307854503393173,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9366760253906,288.23126220703125,291.6559753417969,288.9605712890625,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484452374774969e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1243411228060722,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9366760253906,288.23126220703125,291.6559753417969,288.9605712890625,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484452374774969e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1243411228060722,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.9251403808594,288.2199401855469,291.6559753417969,288.9605712890625,285.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1206220164895057,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.9137268066406,288.208740234375,291.6559753417969,288.9605712890625,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.2256729879238657e-12,9.441365065425128e-18,-2.225682528902984e-12,2.182868252473269e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1170159354805946,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8914794921875,288.1869506835937,291.6559753417969,288.9605712890625,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1100246682763099,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8914794921875,288.1869506835937,291.6559753417969,288.9605712890625,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1100246682763099,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8701477050781,288.16607666015625,291.6559753417969,288.9605712890625,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1034482941031456,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8701477050781,288.16607666015625,291.6559753417969,288.9605712890625,285.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.1034482941031456,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8499450683594,288.1462707519531,291.6559753417969,288.9605712890625,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0972514078021049,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8499450683594,288.1462707519531,291.6559753417969,288.9605712890625,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0972514078021049,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8310241699219,288.12774658203125,291.6559753417969,288.9605712890625,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075372832236e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0914118289947509,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8310241699219,288.12774658203125,291.6559753417969,288.9605712890625,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075372832236e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0914118289947509,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8221435546875,288.1190185546875,291.6559753417969,288.9605712890625,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075372832236e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0886611714959144,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8136291503906,288.1106872558594,291.6559753417969,288.9605712890625,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.409075372832236e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0859811455011367,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.79791259765625,288.0953063964844,291.6559753417969,288.9605712890625,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0807709768414497,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.79791259765625,288.0953063964844,291.6559753417969,288.9605712890625,285.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0807709768414497,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7840881347656,288.0817565917969,291.6559753417969,288.9605712890625,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0758967921137809,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7840881347656,288.0817565917969,291.6559753417969,288.9605712890625,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0758967921137809,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7723388671875,288.0702209472656,291.6559753417969,288.9605712890625,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0713144615292549,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7723388671875,288.0702209472656,291.6559753417969,288.9605712890625,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0713144615292549,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.7628479003906,288.0609436035156,291.6559753417969,288.9605712890625,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,2.2256729879238657e-12,9.441365065425128e-18,-2.225682528902984e-12,2.182868252473269e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0670088976621627,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
