time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.7628479003906,288.0609436035156,291.6559753417969,288.9605712890625,285.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,2.2256729879238657e-12,9.441365065425128e-18,-2.225682528902984e-12,2.182868252473269e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0670088976621627,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.759033203125,288.05718994140625,291.6559753417969,288.9605712890625,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0649969652295112,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7558288574219,288.0540771484375,291.6559753417969,288.9605712890625,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0630242601037025,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.7514953613281,288.0498352050781,291.6559753417969,288.9605712890625,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0591854974627494,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.7514953613281,288.0498352050781,291.6559753417969,288.9605712890625,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0591854974627494,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.75,288.0483703613281,291.6559753417969,288.9605712890625,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0556013211607933,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.75,288.0483703613281,291.6559753417969,288.9605712890625,285.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0556013211607933,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7506103515625,288.0489501953125,291.6559753417969,288.9605712890625,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0522456169128418,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7506103515625,288.0489501953125,291.6559753417969,288.9605712890625,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0522456169128418,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.75250244140625,288.0508117675781,291.6559753417969,288.9605712890625,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0491437055170536,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.75250244140625,288.0508117675781,291.6559753417969,288.9605712890625,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0491437055170536,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,-2.558428187186823e-13,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,-2.6941581019075693e-13,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,-1.989898859838108e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,-2.6941529519472485e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,-1.277977289965149e-12,285.48162841796875,294.1499938964844,288.75396728515625,288.05224609375,291.6559753417969,288.9605712890625,285.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.196335340502343e-12,1.3527542165666641e-17,3.19632167955497e-12,-3.137757848686862e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0477032661437988,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7558288574219,288.0540466308594,291.6559753417969,288.9605712890625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.046282734721899,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.7606811523437,288.0588073730469,291.6559753417969,288.9605712890625,285.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0435211919248104,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.7606811523437,288.0588073730469,291.6559753417969,288.9605712890625,285.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0435211919248104,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7672119140625,288.0652160644531,291.6559753417969,288.9605712890625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0409334786236286,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7672119140625,288.0652160644531,291.6559753417969,288.9605712890625,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0409334786236286,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7713317871094,288.0692443847656,291.6559753417969,288.9605712890625,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0396692343056201,-0.0,-2.7967860376302367e-35,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.77557373046875,288.0733947753906,291.6559753417969,288.9605712890625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0385023429989814,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.78582763671875,288.0834655761719,291.6559753417969,288.9605712890625,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0362093262374401,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.78582763671875,288.0834655761719,291.6559753417969,288.9605712890625,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0362093262374401,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.791748046875,288.0892639160156,291.6559753417969,288.9605712890625,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0351322591304779,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.7981872558594,288.0955505371094,291.6559753417969,288.9605712890625,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0340821705758571,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8127136230469,288.1097717285156,291.6559753417969,288.9605712890625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0320343859493732,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8127136230469,288.1097717285156,291.6559753417969,288.9605712890625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0320343859493732,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8295288085937,288.12628173828125,291.6559753417969,288.9605712890625,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0301185362040996,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8295288085937,288.12628173828125,291.6559753417969,288.9605712890625,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0301185362040996,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.84881591796875,288.1451721191406,291.6559753417969,288.9605712890625,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0283170100301504,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.84881591796875,288.1451721191406,291.6559753417969,288.9605712890625,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0283170100301504,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8706970214844,288.1665954589844,291.6559753417969,288.9605712890625,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0266218371689319,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8706970214844,288.1665954589844,291.6559753417969,288.9605712890625,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484453201955578e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0266218371689319,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.88262939453125,288.17828369140625,291.6559753417969,288.9605712890625,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0258267093449831,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.8952331542969,288.1906433105469,291.6559753417969,288.9605712890625,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.025051299482584,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.9226379394531,288.2174987792969,291.6559753417969,288.9605712890625,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0235377587378025,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.9226379394531,288.2174987792969,291.6559753417969,288.9605712890625,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0235377587378025,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,5.116856374373646e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,5.38831620381514e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,3.979797719676216e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,5.388305903894497e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,2.5559545799302974e-12,285.48162841796875,294.1499938964844,288.9529724121094,288.2472229003906,291.6559753417969,288.9605712890625,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,2.276362041572777e-12,1.0004577455261459e-17,-2.2763722330731984e-12,6.514848339619905e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0221226923167705,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,5.116856374373646e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,5.38831620381514e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,3.979797719676216e-13,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,5.388305903894497e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,2.5559545799302974e-12,285.48162841796875,294.1499938964844,288.9529724121094,288.2472229003906,291.6559753417969,288.9605712890625,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,2.276362041572777e-12,1.0004577455261459e-17,-2.2763722330731984e-12,6.514848339619905e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0221226923167705,-0.0,-2.0267154052839512e-24,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,288.97265625,288.2664794921875,291.6559753417969,288.9605712890625,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454856316805e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0213383380323648,-0.0,-7.466671813772903e-35,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,288.9864196777344,288.27996826171875,291.6559753417969,288.9605712890625,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047666418972525e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0208154860883951,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0230407714844,288.3158569335937,291.6559753417969,288.9605712890625,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0195546839386224,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0230407714844,288.3158569335937,291.6559753417969,288.9605712890625,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0195546839386224,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
