time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164100,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0426025390625,288.33502197265625,291.6559753417969,288.9605712890625,285.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454856316805e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0189664140343666,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.0630187988281,288.35504150390625,291.6559753417969,288.9605712890625,285.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454856316805e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0183930601924657,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.1064758300781,288.3976135253906,291.6559753417969,288.9605712890625,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047666418972525e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0172731690108776,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.1064758300781,288.3976135253906,291.6559753417969,288.9605712890625,285.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047666418972525e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0172731690108776,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.1535339355469,288.4436950683594,291.6559753417969,288.9605712890625,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0162285193800926,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.1535339355469,288.4436950683594,291.6559753417969,288.9605712890625,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0162285193800926,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.2043151855469,288.4934387207031,291.6559753417969,288.9605712890625,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0152484383434057,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.2043151855469,288.4934387207031,291.6559753417969,288.9605712890625,285.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0152484383434057,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.2589111328125,288.5469665527344,291.6559753417969,288.9605712890625,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0143266655504703,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.2589111328125,288.5469665527344,291.6559753417969,288.9605712890625,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454029136192e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0143266655504703,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.2877197265625,288.5751647949219,291.6559753417969,288.9605712890625,285.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047665591791909e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0138967344537377,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,-2.558428187186823e-13,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,-2.6941581019075693e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,-1.989898859838108e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,-2.6941529519472485e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,-1.277977289965149e-12,285.48162841796875,294.1499938964844,289.3175354003906,288.6043701171875,291.6559753417969,288.9605712890625,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.196335340502343e-12,1.3527542992847257e-17,3.19632167955497e-12,-3.137757848686862e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0134901367127895,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.3802490234375,288.6658020019531,291.6559753417969,288.9605712890625,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454856316805e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0126616675406694,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.3802490234375,288.6658020019531,291.6559753417969,288.9605712890625,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484454856316805e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0126616675406694,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.4472045898437,288.7314147949219,291.6559753417969,288.9605712890625,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047667246153134e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0118925692513585,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.4472045898437,288.7314147949219,291.6559753417969,288.9605712890625,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047667246153134e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.0118925692513585,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,2.558428187186823e-13,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,2.6941581019075693e-13,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,1.989898859838108e-13,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,2.6941529519472485e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,1.277977289965149e-12,285.48162841796875,294.1499938964844,289.4952087402344,288.7784423828125,291.6559753417969,288.9605712890625,285.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3464201422011017e-13,1.2047667246153134e-17,4.3462997957599563e-13,-2.008828216618075e-12,0.0,0.0,0.0,0.0,60.0,0.011402565985918,-0.0,-5.0670291157859705e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.5185241699219,288.80126953125,291.6559753417969,288.9605712890625,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.1456460700129973e-12,1.4090755382683584e-17,3.145631975384755e-12,-4.6691413756183575e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0111719947308301,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.5943298339844,288.87554931640625,291.6559753417969,288.9605712890625,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0104936668649315,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.5943298339844,288.87554931640625,291.6559753417969,288.9605712890625,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0104936668649315,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,-2.558428187186823e-13,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,-2.6941581019075693e-13,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,-1.989898859838108e-13,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,-2.6941529519472485e-13,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,-1.277977289965149e-12,285.48162841796875,294.1499938964844,289.63397216796875,288.9143981933594,291.6559753417969,288.9605712890625,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.196335340502343e-12,1.3527543820027866e-17,3.19632167955497e-12,-3.137757848686862e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101788137108087,-0.0,-5.066788513209878e-25,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.6747741699219,288.954345703125,291.6559753417969,288.9605712890625,285.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0098678208887577,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.75994873046875,289.0378112792969,291.6559753417969,288.9605712890625,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0092643313109874,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,0.0,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0,285.48162841796875,294.1499938964844,289.75994873046875,289.0378112792969,291.6559753417969,288.9605712890625,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0092643313109874,-0.0,-0.0,0.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.050000000745058,0.0,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.050000000745058,0.0,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.050000000745058,0.0,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.050000000745058,0.0,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.050000000745058,0.0,285.48162841796875,290.2820129394531,289.8500061035156,289.12603759765625,291.6559753417969,288.9605712890625,285.1732177734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0087015973404049,-0.0,-0.0,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.050000000745058,0.0,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.050000000745058,0.0,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.050000000745058,0.0,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.050000000745058,0.0,298.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.050000000745058,0.0,285.48162841796875,290.2820129394531,289.8500061035156,289.12603759765625,291.6559753417969,288.9605712890625,285.1732177734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.853311220791301e-13,1.1484455683497416e-17,4.853196295361017e-13,-4.77444852316905e-13,0.0,0.0,0.0,0.0,60.0,0.0087015973404049,-0.0,-0.0,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.6353282928466797,0.050000000745058,0.0407236889004707,298.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.6353282928466797,0.050000000745058,0.0428840368986129,298.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.6353282928466797,0.050000000745058,0.0316740125417709,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.6353282928466797,0.050000000745058,0.0428840219974517,298.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.6353282928466797,0.050000000745058,0.2034228891134262,285.2203063964844,290.22418212890625,289.8966369628906,289.1712646484375,295.34967041015625,296.4876403808594,285.3484191894531,1.0,0.1097038313746452,0.0814558640122413,0.0814558640122413,1.0,1.0,-0.4339368343353271,0.0004438429896254,0.4334929883480072,-0.1388601809740066,0.0,0.0,0.0,10.22002410888672,60.0,1311.149169921875,0.0,12.244460105895996,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.6338842511177063,0.050000000745058,0.0452713333070278,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.6338842511177063,0.050000000745058,0.0476728938519954,298.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.6338842511177063,0.050000000745058,0.0352110378444194,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.6338842511177063,0.050000000745058,0.0476728938519954,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.6338842511177063,0.050000000745058,0.2261396646499633,285.9670715332031,290.1654663085937,289.9440002441406,289.2161865234375,295.8511657714844,298.4769287109375,286.6737365722656,1.0,0.1210877075791359,0.1629117280244827,0.1629117280244827,1.0,1.0,-0.4822872877120971,0.016684602946043,0.4656026661396026,-0.1345103085041046,0.0,0.0,0.0,12.49338150024414,60.0,2664.34033203125,0.0,16.691843032836914,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0456724464893341,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0480952858924865,298.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0355230160057544,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0480952858924865,298.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.2281433343887329,288.3159484863281,290.04547119140625,290.0407409667969,289.30523681640625,295.8893737792969,298.56201171875,288.7411499023437,1.0,0.1405870765447616,0.3258234560489654,0.3258234560489654,1.0,1.0,-0.486650288105011,0.0620031096041202,0.424647182226181,-0.0904763713479042,0.0,0.0,0.0,20.031959533691406,60.0,2599.875,0.0,23.18199157714844,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0456724464893341,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0480952858924865,298.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0355230160057544,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.0480952858924865,298.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22186279296875,0.5723654627799988,0.050000000745058,0.2281433343887329,288.3159484863281,290.04547119140625,290.0407409667969,289.30523681640625,295.8893737792969,298.56201171875,288.7411499023437,1.0,0.1405870765447616,0.3258234560489654,0.3258234560489654,1.0,1.0,-0.486650288105011,0.0620031096041202,0.424647182226181,-0.0904763713479042,0.0,0.0,0.0,20.031959533691406,60.0,2599.875,0.0,23.18199157714844,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364990234375,0.5503566265106201,0.050000000745058,0.0458100251853466,298.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364990234375,0.5503566265106201,0.050000000745058,0.0482401624321937,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364990234375,0.5503566265106201,0.050000000745058,0.0356300212442874,298.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364990234375,0.5503566265106201,0.050000000745058,0.0482401624321937,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364990234375,0.5503566265106201,0.050000000745058,0.2288305610418319,289.1132507324219,289.9842529296875,290.0901184082031,289.3493347167969,295.9328918457031,298.6051330566406,289.485595703125,1.0,0.1489746272563934,0.4072793424129486,0.4072793424129486,1.0,1.0,-0.4881168603897095,0.100435733795166,0.3876811265945434,-0.0525642223656177,0.0,0.0,0.0,23.704326629638672,60.0,2372.85302734375,0.0,26.328096389770508,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.533376932144165,0.050000000745058,0.045941162854433,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.533376932144165,0.050000000745058,0.0483782552182674,298.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.533376932144165,0.050000000745058,0.035732015967369,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.533376932144165,0.050000000745058,0.0483782552182674,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591247558594,0.533376932144165,0.050000000745058,0.2294856160879135,289.8284606933594,289.9222717285156,290.1401062011719,289.3931884765625,295.9305419921875,298.6067199707031,290.1706848144531,1.0,0.1565181761980056,0.5258234739303589,0.5258234739303589,0.9985390305519104,1.0,-0.4895135760307312,0.1565097868442535,0.3330037891864776,0.0029418873600661,0.0,0.0,0.0,27.219425201416016,60.0,2145.561279296875,0.0,29.3505973815918,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.5189063549041748,0.050000000745058,0.0460800863802433,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.5189063549041748,0.050000000745058,0.048524547368288,298.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.5189063549041748,0.050000000745058,0.0358400642871856,298.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.5189063549041748,0.050000000745058,0.048524547368288,298.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944763183594,0.5189063549041748,0.050000000745058,0.230179563164711,290.5553894042969,289.8513488769531,290.1972961425781,289.4423522949219,295.3125,298.5688781738281,290.8424987792969,1.0,0.1641014963388443,0.659717321395874,0.659717321395874,0.9968888759613036,1.0,-0.4909937679767608,0.1965023577213287,0.2944914102554321,0.0424150936305522,0.0,0.0,0.0,30.940505981445312,60.0,1784.0369873046875,-0.0,32.57513427734375,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.510291337966919,0.050000000745058,0.0461799129843711,298.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.510291337966919,0.050000000745058,0.0486296713352203,298.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.510291337966919,0.050000000745058,0.0359177105128765,298.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.510291337966919,0.050000000745058,0.0486296713352203,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684753417969,0.510291337966919,0.050000000745058,0.2306782305240631,291.0192565917969,289.7960510253906,290.24188232421875,289.47998046875,295.0382385253906,298.533203125,291.2540588378906,1.0,0.1693276613950729,0.7629117369651794,0.7629117369651794,0.9956170916557312,1.0,-0.4920572340488434,0.209346055984497,0.2827111780643463,0.0549499690532684,0.0,0.0,0.0,33.61236953735352,60.0,1509.4061279296875,-0.0,34.907203674316406,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5339660644531,0.5004920959472656,0.050000000745058,0.0463141985237598,298.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5339660644531,0.5004920959472656,0.050000000745058,0.0487710833549499,298.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5339660644531,0.5004920959472656,0.050000000745058,0.0360221564769744,298.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5339660644531,0.5004920959472656,0.050000000745058,0.0487710833549499,298.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5339660644531,0.5004920959472656,0.050000000745058,0.2313490211963653,291.5745849609375,289.7139587402344,290.30810546875,289.53485107421875,294.9073791503906,298.4956359863281,291.7726135253906,1.0,0.1760953962802887,0.9144189953804016,0.9144189953804016,0.9937498569488524,1.0,-0.4934884905815124,0.2164338678121566,0.2770546078681946,0.0616618506610393,0.0,0.0,0.0,37.20513534545898,60.0,1221.509033203125,-0.0,38.06178283691406,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.4960382580757141,0.050000000745058,0.0463835857808589,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.4960382580757141,0.050000000745058,0.0488441474735736,298.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.4960382580757141,0.050000000745058,0.036076121032238,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.4960382580757141,0.050000000745058,0.0488441474735736,298.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81744384765625,0.4960382580757141,0.050000000745058,0.231695607304573,291.85516357421875,289.6670837402344,290.3459167480469,289.5656433105469,294.8878479003906,298.4812316894531,292.0409545898437,1.0,0.1794842630624771,1.0,1.0,0.992695152759552,1.0,-0.494227796792984,0.2180936634540558,0.2761341333389282,0.0631360188126564,0.0,0.0,0.0,39.06119537353516,60.0,1101.3900146484375,-0.0,39.69907760620117,1.0,281.9227600097656,283.90386962890625,293.6488037109375,295.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.74221725734392e-21,-8.7110862867196e-22,-8.7110862867196e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0820617675781,0.4883686006069183,0.050000000745058,0.0465148389339447,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0820617675781,0.4883686006069183,0.050000000745058,0.0489823669195175,298.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0820617675781,0.4883686006069183,0.050000000745058,0.036178208887577,298.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0820617675781,0.4883686006069183,0.050000000745058,0.0489823669195175,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0820617675781,0.4883686006069183,0.050000000745058,0.2323512583971023,289.7677001953125,289.5673217773437,290.42633056640625,289.6299743652344,294.7174072265625,298.45916748046875,287.76226806640625,1.0,0.1857219338417053,1.0,1.0,0.6909158229827881,1.0,-0.4956264197826385,0.235151320695877,0.2604750990867615,0.0797851756215095,0.6604796648025513,0.6604796648025513,0.0,42.574180603027344,60.0,10265.556640625,-0.0,42.81422805786133,1.0,282.3448181152344,287.8827209472656,294.9093933105469,296.0047607421875,293.1499938964844,293.1499938964844,283.1499938964844,1619.4276123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3230132162570953,1.0,0.0,0.0,0.8245055675506592,0.8245077729225159,4.990522128878183e-08,4.257349967956543,4.257340431213379,9.858866178547032e-06,0.0,0.0,-0.0,5052.806640625,0.0,17.639368057250977,1894.24755859375,0.0,152.69271850585938,0.2115218341350555,1.0,0.0,3.0,1.0,0.0
18166320,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4863124489784241,0.050000000745058,0.0465520583093166,298.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4863124489784241,0.050000000745058,0.0490215569734573,298.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4863124489784241,0.050000000745058,0.0362071543931961,298.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4863124489784241,0.050000000745058,0.0490215569734573,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3194580078125,0.4863124489784241,0.050000000745058,0.2325371652841568,287.97833251953125,289.1657409667969,290.45196533203125,289.650146484375,294.4673156738281,298.4490661621094,286.656005859375,1.0,0.1874593794345855,1.0,1.0,0.5956171154975891,1.0,-0.4960229694843292,0.2570986747741699,0.2389243096113205,0.1015464067459106,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57257843017578,48.0,4912.0390625,-0.0,43.705299377441406,1.0,282.4617004394531,286.33843994140625,294.7798156738281,295.7771301269531,293.1499938964844,293.1499938964844,283.1499938964844,13991.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415150910615921,1.0,0.0,0.0,0.2590075731277466,0.2591300010681152,5.5419695499381305e-09,4.264262676239014,4.26425313949585,9.80010190687608e-06,0.0,0.0,-0.0,1338.1287841796875,0.0,8.170883178710938,1895.21044921875,0.0,303.1717529296875,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
