time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0465921349823474,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0490637607872486,298.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0362383276224136,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0490637607872486,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.2327373623847961,287.2211303710937,288.68365478515625,290.5599365234375,289.7334289550781,291.3819274902344,298.3983154296875,287.4964294433594,1.0,0.1889316886663437,1.0,1.0,0.1985390335321426,1.0,-0.4964506030082702,0.4608942866325378,0.0355563275516033,0.3043937981128692,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67319107055664,36.0,2413.134033203125,-0.0,44.71956634521485,1.0,282.494140625,286.3621826171875,292.9518127441406,293.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,16008.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545744955539703,1.0,0.0,0.0,1.4323169125418644e-05,0.3547894358634949,2.7161346088933094e-13,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3.6239416658645496e-05,0.0,11.968069076538086,1895.4368896484373,0.0,385.3968811035156,0.2156946957111358,1.0,0.0,3.0,1.0,0.0
18166440,298.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0465921349823474,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0490637607872486,298.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0362383276224136,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.0490637607872486,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.4841307997703552,0.050000000745058,0.2327373623847961,287.2211303710937,288.68365478515625,290.5599365234375,289.7334289550781,291.3819274902344,298.3983154296875,287.4964294433594,1.0,0.1889316886663437,1.0,1.0,0.1985390335321426,1.0,-0.4964506030082702,0.4608942866325378,0.0355563275516033,0.3043937981128692,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67319107055664,36.0,2413.134033203125,-0.0,44.71956634521485,1.0,282.494140625,286.3621826171875,292.9518127441406,293.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,16008.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545744955539703,1.0,0.0,0.0,1.4323169125418644e-05,0.3547894358634949,2.7161346088933094e-13,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,3.6239416658645496e-05,0.0,11.968069076538086,1895.4368896484373,0.0,385.3968811035156,0.2156946957111358,1.0,0.0,3.0,1.0,0.0
18166500,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.4853680729866028,0.050000000745058,0.0465693324804306,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.4853680729866028,0.050000000745058,0.049039751291275,298.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.4853680729866028,0.050000000745058,0.0362205915153026,298.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.4853680729866028,0.050000000745058,0.049039751291275,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883850097656,0.4853680729866028,0.050000000745058,0.2326234579086303,287.7364196777344,288.6268615722656,290.61456298828125,289.7746276855469,290.64697265625,298.3789367675781,287.963623046875,1.0,0.1877443939447403,1.0,1.0,0.0,1.0,-0.496206670999527,0.4962047636508941,1.9116837393085007e-06,0.3396110534667969,5.551115123125783e-17,5.551115123125783e-17,0.0,44.068756103515625,36.0,1829.2777099609373,-0.0,44.18760299682617,1.0,282.4941101074219,286.3621826171875,292.36480712890625,292.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,16490.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796732425689697,1.0,0.0,0.0,1.4642773749073967e-05,0.4108943045139313,2.7767035632592085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.558103708201088e-05,0.0,14.39572525024414,1895.4371337890625,0.0,241.3013916015625,0.2215970307588577,1.0,0.0,3.0,1.0,0.0
18166560,298.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316223144531,0.4878450632095337,0.050000000745058,0.0465242341160774,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316223144531,0.4878450632095337,0.050000000745058,0.0489922612905502,298.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316223144531,0.4878450632095337,0.050000000745058,0.0361855179071426,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316223144531,0.4878450632095337,0.050000000745058,0.0489922612905502,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1316223144531,0.4878450632095337,0.050000000745058,0.2323981821537017,288.1730651855469,288.2215881347656,290.6695861816406,289.81549072265625,290.92547607421875,298.3642272949219,288.3768310546875,1.0,0.1854761242866516,1.0,1.0,0.199644848704338,1.0,-0.4957289099693298,0.4667591750621795,0.0289697293192148,0.3104163110256195,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85811996459961,25.0,1478.87451171875,-0.0,43.10505294799805,1.0,282.4940490722656,286.3621826171875,292.0251159667969,292.20098876953125,293.1499938964844,293.1499938964844,283.1499938964844,16886.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279212087392807,1.0,0.0,0.0,1.4997012840467503e-05,0.4466697573661804,2.843878019360979e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.520115205901675e-05,0.0,16.111282348632812,1895.4371337890625,0.0,17.140411376953125,0.2259328514337539,1.0,0.0,3.0,1.0,0.0
18166620,298.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.5018910765647888,0.050000000745058,0.0462933331727981,298.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.5018910765647888,0.050000000745058,0.0487491115927696,298.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8238830566406,0.7296764850616455,0.1802788376808166,0.1008123755455017,298.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.5018910765647888,0.050000000745058,0.0487491115927696,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.5018910765647888,0.050000000745058,0.2312447875738144,288.7919311523437,288.1456298828125,290.7503967285156,289.8744812011719,293.0851745605469,298.3490600585937,289.0173645019531,1.0,0.1816711723804474,1.0,1.0,0.4903457760810852,1.0,-0.5709081888198853,0.3647741973400116,0.2061340063810348,0.1915204226970672,5.551115123125783e-17,5.551115123125783e-17,0.0,37.31466293334961,25.0,1483.823486328125,-0.0,46.841087341308594,1.0,282.49395751953125,286.3621826171875,291.8868103027344,291.95294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17318.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1318887323141098,1.0,0.0,0.0,1.5380426702904515e-05,0.475662887096405,2.916584345997314e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.504751293803565e-05,0.0,17.670745849609375,1895.4371337890625,0.0,0.0,0.2300901859998703,1.0,0.0,3.0,1.0,0.0
18166680,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.507740318775177,0.050000000745058,0.0462122224271297,298.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.507740318775177,0.050000000745058,0.0486636944115161,298.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.7843905687332153,0.1798071414232254,0.1218020319938659,298.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.507740318775177,0.050000000745058,0.0486636944115161,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0248718261719,0.507740318775177,0.050000000745058,0.2308396250009536,289.0974426269531,287.7801513671875,290.78076171875,289.8963317871094,294.0481872558594,298.32574462890625,289.35498046875,1.0,0.1801197826862335,1.0,1.0,0.598934531211853,1.0,-0.5954266786575317,0.3156390786170959,0.2797876000404358,0.1378902643918991,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3715705871582,25.0,1703.43798828125,-0.0,47.82897186279297,1.0,282.4939270019531,286.3621826171875,291.8229064941406,291.88604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17439.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0671739056706428,1.0,0.0,0.0,1.5488414646824822e-05,0.4820746481418609,2.937062214530134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.497653597150929e-05,0.0,18.05068016052246,1895.4371337890625,0.0,0.0,0.2311518341302871,1.0,0.0,3.0,1.0,0.0
18166740,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103698730469,0.5351437330245972,0.1575053334236145,0.0459254048764705,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.7700228691101074,0.1605762988328933,0.1357545256614685,298.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8773498535156,0.8328734636306763,0.1811845600605011,0.1270742118358612,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103698730469,0.5351437330245972,0.050000000745058,0.048361662775278,298.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4103698730469,0.5351437330245972,0.050000000745058,0.2294069081544876,288.06427001953125,287.69940185546875,290.8768920898437,289.9644470214844,294.9897155761719,298.2430114746094,287.1822814941406,1.0,0.1784102022647857,1.0,1.0,0.9402794241905212,1.0,-0.7038320302963257,0.3081896901130676,0.395642340183258,0.1090477555990219,0.0242298375815153,0.0242298375815153,0.0,28.759706497192383,25.0,8801.34375,-0.0,54.23387145996094,1.0,282.8345642089844,287.00018310546875,292.51031494140625,293.167724609375,293.1499938964844,293.1499938964844,283.1499938964844,19688.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6217938661575317,0.6506220102310181,2.5798017944111962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.681884765625,0.0,33.39601516723633,1895.4371337890625,0.0,0.0,0.2611270546913147,1.0,0.0,3.0,1.0,0.0
18166800,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6714172363281,0.6594721078872681,0.1585636883974075,0.0759551227092742,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3357849121094,0.8068607449531555,0.1596245914697647,0.145755723118782,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.8505278825759888,0.1810965538024902,0.1271387487649917,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77996826171875,0.5493677258491516,0.050000000745058,0.0482464991509914,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77996826171875,0.5493677258491516,0.050000000745058,0.2288606315851211,287.4205017089844,287.3599548339844,290.8932800292969,289.9759216308594,295.0133361816406,298.2252502441406,287.0900573730469,1.0,0.1788171380758285,1.0,1.0,0.9982242584228516,1.0,-0.7510963678359985,0.3269201815128326,0.4241761565208435,0.1177320852875709,5.551115123125783e-17,5.551115123125783e-17,0.0,26.31915855407715,43.0,5262.17333984375,-0.0,57.691802978515625,1.0,282.8520812988281,286.7835693359375,292.7051696777344,293.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,22290.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0009252633317373,1.0,0.0,0.0,0.2194480448961258,0.2973755002021789,4.458304836418847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1431.46923828125,0.0,14.35771369934082,1895.4371337890625,0.0,0.0,0.2490285485982895,1.0,0.0,3.0,1.0,0.0
18166860,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4622802734375,0.8848828077316284,0.157520905137062,0.0955884233117103,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.8848828077316284,0.1631523966789245,0.1006592139601707,298.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623107910156,0.8848828077316284,0.1962021291255951,0.074346549808979,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.979292333126068,0.1427749097347259,0.1336371451616287,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.8848828077316284,0.1486168652772903,0.4774839580059051,287.3590393066406,286.9615478515625,291.0069885253906,290.0542297363281,294.9907531738281,298.1867370605469,286.9752502441406,1.0,0.1949991285800933,1.0,1.0,0.8068937063217163,1.0,-1.0581313371658323,0.4712227284908294,0.5869085788726807,0.2033650428056717,0.4120078384876251,0.4120078384876251,0.0,14.897738456726074,63.0,12078.1376953125,-0.0,94.05216979980467,1.0,283.0028991699219,286.5156555175781,293.3598937988281,294.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,16867.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.042622622102499,1.0,0.0,0.0,0.8987799882888794,0.9132844805717468,5.390142732153436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.1298828125,0.0,51.056434631347656,1895.4371337890625,0.0,0.0,0.2852720618247986,1.0,0.0,3.0,1.0,0.0
18166920,298.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4622802734375,0.8848828077316284,0.157520905137062,0.0955884233117103,298.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.8848828077316284,0.1631523966789245,0.1006592139601707,298.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623107910156,0.8848828077316284,0.1962021291255951,0.074346549808979,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.979292333126068,0.1427749097347259,0.1336371451616287,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.8848828077316284,0.1486168652772903,0.4774839580059051,287.3590393066406,286.9615478515625,291.0069885253906,290.0542297363281,294.9907531738281,298.1867370605469,286.9752502441406,1.0,0.1949991285800933,1.0,1.0,0.8068937063217163,1.0,-1.0581313371658323,0.4712227284908294,0.5869085788726807,0.2033650428056717,0.4120078384876251,0.4120078384876251,0.0,14.897738456726074,63.0,12078.1376953125,-0.0,94.05216979980467,1.0,283.0028991699219,286.5156555175781,293.3598937988281,294.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,16867.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.042622622102499,1.0,0.0,0.0,0.8987799882888794,0.9132844805717468,5.390142732153436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.1298828125,0.0,51.056434631347656,1895.4371337890625,0.0,0.0,0.2852720618247986,1.0,0.0,3.0,1.0,0.0
18166980,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.8906585574150085,0.156804472208023,0.0995225682854652,297.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.8906585574150085,0.1675194948911667,0.104802057147026,298.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.8906585574150085,0.2070340067148208,0.0774064436554908,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9706485867500304,0.1395371109247207,0.1326899826526641,297.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.9289204478263856,0.1470113694667816,0.5578522682189941,286.86358642578125,286.5852966308594,291.12164306640625,290.1312866210937,294.6528625488281,298.1101989746094,286.7570495605469,1.0,0.2174908369779586,1.0,1.0,0.6155632138252258,1.0,-1.195021152496338,0.5952644348144531,0.5997567772865295,0.2997486293315887,0.5500442385673523,0.5500442385673523,0.0,17.137615203857422,83.0,12634.677734375,-0.0,128.6076202392578,1.0,283.08367919921875,286.2196350097656,294.409912109375,295.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,17338.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933864295482635,1.0,0.0,0.0,0.9527822732925416,0.9536592960357666,6.057323531649672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9150390625,0.0,56.486793518066406,1895.4371337890625,0.0,96.96126556396484,0.2986708283424377,1.0,0.0,3.0,1.0,0.0
18167040,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149169921875,0.8906585574150085,0.156804472208023,0.0995225682854652,297.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.8906585574150085,0.1675194948911667,0.104802057147026,298.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9198303222656,0.8906585574150085,0.2070340067148208,0.0774064436554908,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.9706485867500304,0.1395371109247207,0.1326899826526641,297.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.9289204478263856,0.1470113694667816,0.5578522682189941,286.86358642578125,286.5852966308594,291.12164306640625,290.1312866210937,294.6528625488281,298.1101989746094,286.7570495605469,1.0,0.2174908369779586,1.0,1.0,0.6155632138252258,1.0,-1.195021152496338,0.5952644348144531,0.5997567772865295,0.2997486293315887,0.5500442385673523,0.5500442385673523,0.0,17.137615203857422,83.0,12634.677734375,-0.0,128.6076202392578,1.0,283.08367919921875,286.2196350097656,294.409912109375,295.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,17338.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933864295482635,1.0,0.0,0.0,0.9527822732925416,0.9536592960357666,6.057323531649672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9150390625,0.0,56.486793518066406,1895.4371337890625,0.0,96.96126556396484,0.2986708283424377,1.0,0.0,3.0,1.0,0.0
18167100,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.834228515625,0.8910525441169739,0.1559284925460815,0.099794790148735,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.8910525441169739,0.1690516024827957,0.1050887182354927,298.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.833984375,0.8910525441169739,0.2102186381816864,0.0776181668043136,297.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83428955078125,0.9671418070793152,0.1375143975019455,0.1314233392477035,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341979980469,0.9823941588401794,0.1452165246009826,0.6555109620094299,286.8340759277344,286.5541687011719,291.1792907714844,290.1693115234375,294.21270751953125,298.0634155273437,286.81646728515625,1.0,0.231785237789154,1.0,1.0,0.5198979377746582,1.0,-1.2796916961669922,0.7236433625221252,0.5560483932495117,0.4103459417819977,0.63319993019104,0.63319993019104,0.0,18.512794494628903,83.0,14339.42578125,-0.0,159.7808837890625,1.0,283.10919189453125,286.2798767089844,294.3095703125,295.3241882324219,293.1499938964844,293.1499938964844,283.1499938964844,12937.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009203314781189,1.0,0.0,0.0,1.1126251220703125,1.1126351356506348,8.260212069899353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.0966796875,0.0,65.30872344970703,1895.4371337890625,0.0,277.2967834472656,0.3204205334186554,1.0,0.0,3.0,1.0,0.0
18167160,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.975109040737152,0.1530586779117584,0.139322817325592,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593017578125,0.9143244624137878,0.1694251447916031,0.1230236589908599,298.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.9143244624137878,0.212609589099884,0.090864859521389,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6581420898437,0.933650553226471,0.1360922902822494,0.1298515349626541,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9520811438560486,0.1429657042026519,0.6486353874206543,286.65240478515625,286.2316589355469,291.23712158203125,290.20703125,293.5228881835937,298.0160217285156,286.637939453125,1.0,0.2477577477693557,1.0,1.0,0.4159183502197265,1.0,-1.368583083152771,0.9189621210098268,0.4496210217475891,0.5878546237945557,0.7956411242485046,0.7956411242485046,0.0,21.161745071411133,103.0,15080.267578125,-0.0,193.47897338867188,1.0,283.12744140625,286.11279296875,294.1405029296875,295.3258361816406,293.1499938964844,293.1499938964844,283.1499938964844,14107.7841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846463799476623,1.0,0.0,0.0,1.204521894454956,1.2045265436172483,9.68105879906034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.0791015625,0.0,80.25371551513672,1895.4371337890625,0.0,462.0027465820313,0.3389219343662262,1.0,0.0,3.0,1.0,0.0
18167220,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.8040595650672913,0.1472245752811432,0.1345310807228088,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.8331175446510315,0.1652152687311172,0.1583286374807357,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.898152232170105,0.2067383080720901,0.1468149125576019,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7773439884185791,0.134156122803688,0.1283548325300216,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7891243100166321,0.1398570835590362,0.6362610459327698,286.2804870605469,285.9009094238281,291.3532409667969,290.281494140625,292.1076354980469,297.8802490234375,286.2702331542969,1.0,0.2798565328121185,1.0,1.0,0.2079591751098632,1.0,-1.4643969535827637,1.3032866716384888,0.1611102372407913,0.9518420696258544,0.9041033387184144,0.9041033387184144,0.0,36.07802200317383,91.0,17077.2109375,-0.0,265.25860595703125,1.0,283.14471435546875,285.8362121582031,293.7123413085937,295.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,12797.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701196789741516,1.0,0.0,0.0,1.526970624923706,1.5269759893417358,1.5558035215690325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5107421875,0.0,132.59117126464844,1895.4371337890625,0.0,775.7034301757812,0.401332139968872,1.0,0.0,3.0,1.0,0.0
18167280,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.8040595650672913,0.1472245752811432,0.1345310807228088,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.8331175446510315,0.1652152687311172,0.1583286374807357,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.898152232170105,0.2067383080720901,0.1468149125576019,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28228759765625,0.7773439884185791,0.134156122803688,0.1283548325300216,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821350097656,0.7891243100166321,0.1398570835590362,0.6362610459327698,286.2804870605469,285.9009094238281,291.3532409667969,290.281494140625,292.1076354980469,297.8802490234375,286.2702331542969,1.0,0.2798565328121185,1.0,1.0,0.2079591751098632,1.0,-1.4643969535827637,1.3032866716384888,0.1611102372407913,0.9518420696258544,0.9041033387184144,0.9041033387184144,0.0,36.07802200317383,91.0,17077.2109375,-0.0,265.25860595703125,1.0,283.14471435546875,285.8362121582031,293.7123413085937,295.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,12797.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701196789741516,1.0,0.0,0.0,1.526970624923706,1.5269759893417358,1.5558035215690325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5107421875,0.0,132.59117126464844,1895.4371337890625,0.0,775.7034301757812,0.401332139968872,1.0,0.0,3.0,1.0,0.0
18167340,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7125325202941895,0.1437847167253494,0.1313728839159011,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.7397915720939636,0.1625683009624481,0.1559329330921173,297.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7953009009361267,0.2028538733720779,0.143268808722496,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.6921306252479553,0.1324613243341446,0.1273660808801651,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.7006272673606873,0.1368669718503952,0.6252754330635071,285.8592834472656,285.59326171875,291.46978759765625,290.3546447753906,291.4661865234375,297.76080322265625,285.85137939453125,1.0,0.2964292168617248,1.0,1.0,0.0,1.0,-1.420082926750183,1.4200785160064695,4.378549874672899e-06,1.077452540397644,0.943045139312744,0.943045139312744,0.0,55.22330856323242,79.0,17847.947265625,-0.0,296.7583923339844,1.0,283.1490783691406,285.4920349121094,293.4798889160156,294.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,13460.8916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921066999435425,1.0,0.0,0.0,1.82535982131958,1.8253666162490845,2.223260651135206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4482421875,0.0,208.43682861328125,1895.4371337890625,0.0,885.8007202148438,0.46518075466156,1.0,0.0,3.0,1.0,0.0
18167400,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7125325202941895,0.1437847167253494,0.1313728839159011,297.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.7397915720939636,0.1625683009624481,0.1559329330921173,297.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7953009009361267,0.2028538733720779,0.143268808722496,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.6921306252479553,0.1324613243341446,0.1273660808801651,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.7006272673606873,0.1368669718503952,0.6252754330635071,285.8592834472656,285.59326171875,291.46978759765625,290.3546447753906,291.4661865234375,297.76080322265625,285.85137939453125,1.0,0.2964292168617248,1.0,1.0,0.0,1.0,-1.420082926750183,1.4200785160064695,4.378549874672899e-06,1.077452540397644,0.943045139312744,0.943045139312744,0.0,55.22330856323242,79.0,17847.947265625,-0.0,296.7583923339844,1.0,283.1490783691406,285.4920349121094,293.4798889160156,294.8120422363281,293.1499938964844,293.1499938964844,283.1499938964844,13460.8916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921066999435425,1.0,0.0,0.0,1.82535982131958,1.8253666162490845,2.223260651135206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4482421875,0.0,208.43682861328125,1895.4371337890625,0.0,885.8007202148438,0.46518075466156,1.0,0.0,3.0,1.0,0.0
18167460,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.6896908283233643,0.1428727805614471,0.1304007321596145,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7196489572525024,0.1620362997055053,0.1553285717964172,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780700683594,0.7725059986114502,0.2032975256443023,0.1432652622461319,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.6705073714256287,0.131804272532463,0.1268202513456344,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.6771897673606873,0.1353868693113327,0.6187335252761841,285.6778869628906,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6911315917969,285.6634216308594,1.0,0.303130179643631,1.0,1.0,0.0,1.0,-1.4096721410751345,1.4096704721450806,1.6436614487247423e-06,1.0691574811935425,0.946339786052704,0.946339786052704,0.0,62.43491363525391,79.0,18756.650390625,-0.0,309.51446533203125,1.0,283.1498413085937,285.2875061035156,293.42559814453125,294.76043701171875,293.1499938964844,293.1499938964844,283.1499938964844,10909.7939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900408029556274,1.0,0.0,0.0,2.116757392883301,2.116765260696411,2.98975436408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.57666015625,0.0,293.8378295898437,1895.4371337890625,0.0,874.8579711914062,0.5259090065956116,1.0,0.0,3.0,1.0,0.0
18167520,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.687537670135498,0.1428265273571014,0.1303320974111557,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.7177504897117615,0.1620509773492813,0.1553190946578979,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.653076171875,0.7706264853477478,0.2035557925701141,0.143411174416542,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.6684765815734863,0.1317561119794845,0.1267679780721664,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561279296875,0.6748603582382202,0.1351936757564544,0.6178110241889954,285.6529541015625,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6795959472656,285.640625,1.0,0.3038124740123749,1.0,1.0,0.0,1.0,-1.40858256816864,1.408581018447876,1.6413495131928355e-06,1.0682867765426636,0.9431212544441224,0.9431212544441224,0.0,63.20122146606445,67.0,18844.0703125,-0.0,310.8655090332031,1.0,283.1498718261719,285.26287841796875,293.4266052246094,294.7601623535156,293.1499938964844,293.1499938964844,283.1499938964844,11329.251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891671180725098,1.0,0.0,0.0,2.148967742919922,2.148975849151612,3.081436261709314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.99267578125,0.0,307.8309326171875,1895.4371337890625,0.0,870.2684936523438,0.5368785262107849,1.0,0.0,3.0,1.0,0.0
18167580,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870666503906,0.6839727759361267,0.1428930312395095,0.1302927732467651,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7146450281143188,0.1622945964336395,0.1554564982652664,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7680832743644714,0.2046117782592773,0.1440495550632476,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.6650525331497192,0.1317535489797592,0.126710832118988,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.6705917119979858,0.1347548812627792,0.6155130863189697,285.5848388671875,285.55108642578125,291.6454467773437,290.4621887207031,291.64080810546875,297.6473999023437,285.5746459960937,1.0,0.3049479722976684,1.0,1.0,0.0,1.0,-1.4066373109817505,1.4066356420516968,1.6372150639654135e-06,1.066722393035889,0.927238941192627,0.927238941192627,0.0,64.55885314941406,67.0,19158.822265625,-0.0,313.2469177246094,1.0,283.14996337890625,285.1883239746094,293.4463195800781,294.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,12864.9326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866049528121948,1.0,0.0,0.0,2.2607455253601074,2.2607545852661133,3.410332567455044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3046875,0.0,359.9209289550781,1895.4371337890625,0.0,856.939697265625,0.5617509484291077,1.0,0.0,3.0,1.0,0.0
18167640,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.6843873858451843,0.1432118117809295,0.1304672509431839,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7152454257011414,0.1627777814865112,0.155799999833107,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.7696457505226135,0.2059229165315628,0.1448724269866943,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.6652987003326416,0.13194340467453,0.1267998665571212,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.6701246500015259,0.1345423609018325,0.6140686869621277,285.5403747558594,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.62078857421875,285.5345458984375,1.0,0.3047532737255096,1.0,1.0,0.0,1.0,-1.4066182374954224,1.4066166877746582,1.6371551510019344e-06,1.066686987876892,0.9121068120002748,0.9121068120002748,0.0,64.52203369140625,55.0,19394.048828125,-0.0,313.1506042480469,1.0,283.1499938964844,285.1422119140625,293.4811096191406,294.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,14220.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849428176879883,1.0,0.0,0.0,2.3361799716949463,2.336189746856689,3.641715409230528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.85546875,0.0,399.4757690429688,1895.4371337890625,0.0,848.39599609375,0.5836491584777832,1.0,0.0,3.0,1.0,0.0
18167700,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.6878777146339417,0.1437173187732696,0.1307953596115112,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7186978459358215,0.1634464859962463,0.1563002914190292,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.774411141872406,0.207424059510231,0.1458229571580886,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.6684110164642334,0.1322860121726989,0.1270065307617187,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.6726003885269165,0.134504958987236,0.6132873892784119,285.50701904296875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5980224609375,285.5022277832031,1.0,0.303514689207077,1.0,1.0,0.0,1.0,-1.4080626964569092,1.4080610275268557,1.640188770579698e-06,1.06781268119812,0.8967289328575134,0.8967289328575134,0.0,63.39833068847656,55.0,19656.662109375,-0.0,311.10650634765625,1.0,283.1499938964844,285.1019897460937,293.5245056152344,294.87567138671875,293.1499938964844,293.1499938964844,283.1499938964844,15709.732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846139192581177,1.0,0.0,0.0,2.4145636558532715,2.414574146270752,3.890188793320704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.1845703125,0.0,443.6195373535156,1895.4371337890625,0.0,846.7149658203125,0.6007742881774902,1.0,0.0,3.0,1.0,0.0
18167760,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.6940752863883972,0.1443594247102737,0.1312333047389984,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7245283722877502,0.1642542332410812,0.1569167524576187,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.7820538878440857,0.209051102399826,0.1468534469604492,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.6741158962249756,0.1327485740184784,0.1273059546947479,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.677718997001648,0.1346097141504287,0.6130537986755371,285.4882202148437,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5784606933594,285.4861755371094,1.0,0.3014011979103088,1.0,1.0,0.0,1.0,-1.4106436967849731,1.4106420278549194,1.6456345974802389e-06,1.069840431213379,0.8869710564613342,0.8869710564613342,0.0,61.382083892822266,43.0,19863.083984375,-0.0,307.4223327636719,1.0,283.1499938964844,285.08013916015625,293.56951904296875,294.93115234375,293.1499938964844,293.1499938964844,283.1499938964844,16842.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855183005332947,1.0,0.0,0.0,2.4639904499053955,2.4640016555786133,4.051085795708787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.552734375,0.0,473.8635559082031,1895.4371337890625,0.0,851.3447875976562,0.6104177236557007,1.0,0.0,3.0,1.0,0.0
18167820,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.7135669589042664,0.1459485739469528,0.1323398053646087,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.7427372932434082,0.1661762744188308,0.1583952605724334,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.8053745031356812,0.2125746607780456,0.1490700840950012,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.6928383708000183,0.1339475959539413,0.1281117349863052,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.695309042930603,0.1351431608200073,0.6138155460357666,285.488525390625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5466003417969,285.4886474609375,1.0,0.2952210307121277,1.0,1.0,0.0,1.0,-1.4182884693145752,1.4182868003845217,1.6618507743260125e-06,1.0758628845214844,0.9007008075714111,0.9007008075714111,0.0,55.42301940917969,31.0,20235.564453125,-0.0,296.4559020996094,1.0,283.1499938964844,285.0716552734375,293.6528015136719,295.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,17224.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589310884475708,1.0,0.0,0.0,2.5187132358551025,2.5187246799468994,4.233025094890764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.6103515625,0.0,504.2081298828125,1895.4371337890625,0.0,871.0220336914062,0.6228638887405396,1.0,0.0,3.0,1.0,0.0
18167880,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.7135669589042664,0.1459485739469528,0.1323398053646087,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.7427372932434082,0.1661762744188308,0.1583952605724334,297.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.8053745031356812,0.2125746607780456,0.1490700840950012,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.6928383708000183,0.1339475959539413,0.1281117349863052,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.695309042930603,0.1351431608200073,0.6138155460357666,285.488525390625,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5466003417969,285.4886474609375,1.0,0.2952210307121277,1.0,1.0,0.0,1.0,-1.4182884693145752,1.4182868003845217,1.6618507743260125e-06,1.0758628845214844,0.9007008075714111,0.9007008075714111,0.0,55.42301940917969,31.0,20235.564453125,-0.0,296.4559020996094,1.0,283.1499938964844,285.0716552734375,293.6528015136719,295.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,17224.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589310884475708,1.0,0.0,0.0,2.5187132358551025,2.5187246799468994,4.233025094890764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.6103515625,0.0,504.2081298828125,1895.4371337890625,0.0,871.0220336914062,0.6228638887405396,1.0,0.0,3.0,1.0,0.0
18167940,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.7410349249839783,0.1477800756692886,0.1336419582366943,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7727959156036377,0.1683510839939117,0.1600867509841919,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8383507132530212,0.2162859290838241,0.1514013409614563,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.7215122580528259,0.1353864818811416,0.1291095316410064,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.722720742225647,0.1359627693891525,0.6157269477844238,285.5000305175781,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5216979980469,285.5003967285156,1.0,0.2870325446128845,1.0,1.0,0.0,1.0,-1.4281727075576782,1.4281710386276243,1.6829836795295703e-06,1.0836613178253174,0.9455188512802124,0.9455188512802124,0.0,47.622802734375,25.0,20630.84375,-0.0,281.8565979003906,1.0,283.1499938964844,285.07135009765625,293.7278137207031,295.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,16386.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947176218032837,1.0,0.0,0.0,2.568113327026367,2.568125009536743,4.4006998223267146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.9580078125,0.0,526.4616088867188,1895.4371337890625,0.0,899.8142700195312,0.6384583711624146,1.0,0.0,3.0,1.0,0.0
18168000,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.7410349249839783,0.1477800756692886,0.1336419582366943,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.7727959156036377,0.1683510839939117,0.1600867509841919,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8383507132530212,0.2162859290838241,0.1514013409614563,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.7215122580528259,0.1353864818811416,0.1291095316410064,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.722720742225647,0.1359627693891525,0.6157269477844238,285.5000305175781,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5216979980469,285.5003967285156,1.0,0.2870325446128845,1.0,1.0,0.0,1.0,-1.4281727075576782,1.4281710386276243,1.6829836795295703e-06,1.0836613178253174,0.9455188512802124,0.9455188512802124,0.0,47.622802734375,25.0,20630.84375,-0.0,281.8565979003906,1.0,283.1499938964844,285.07135009765625,293.7278137207031,295.137939453125,293.1499938964844,293.1499938964844,283.1499938964844,16386.947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947176218032837,1.0,0.0,0.0,2.568113327026367,2.568125009536743,4.4006998223267146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.9580078125,0.0,526.4616088867188,1895.4371337890625,0.0,899.8142700195312,0.6384583711624146,1.0,0.0,3.0,1.0,0.0
18168060,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.7641857266426086,0.1490563005208969,0.1345939189195633,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.7985649108886719,0.1698763072490692,0.1613195836544037,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.8656103014945984,0.2188077718019485,0.1530168503522873,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.7429037094116211,0.136419728398323,0.129874125123024,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.7434493899345398,0.1365872770547866,0.6175075173377991,285.4915771484375,285.4343566894531,292.1318664550781,290.74615478515625,292.1273803710937,297.5071105957031,285.4904479980469,1.0,0.281936764717102,1.0,1.0,0.0,1.0,-1.4357900619506836,1.43578839302063,1.6993895997075017e-06,1.0896714925765991,0.9768500328063964,0.9768500328063964,0.0,42.56046676635742,25.0,20994.416015625,-0.0,272.777587890625,1.0,283.1499938964844,285.0496826171875,293.7781066894531,295.2109069824219,293.1499938964844,293.1499938964844,283.1499938964844,16442.11328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993321537971497,1.0,0.0,0.0,2.645106077194214,2.645118236541748,4.668523274631298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.927734375,0.0,570.1373901367188,1895.4371337890625,0.0,925.087890625,0.6533109545707703,1.0,0.0,3.0,1.0,0.0
18168120,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881286621094,0.7766870856285095,0.1496429592370987,0.1350361704826355,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.8117734789848328,0.1705792844295501,0.1618948727846145,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.8802717924118042,0.2199597954750061,0.1537589579820633,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.7543142437934875,0.13689886033535,0.1302360147237777,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.7545479536056519,0.1368774026632309,0.6183741092681885,285.4879150390625,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5007019042969,285.4870300292969,1.0,0.2796399295330047,1.0,1.0,0.0,1.0,-1.4393775463104248,1.4393757581710815,1.7071537286028615e-06,1.0925034284591677,0.9929501414299012,0.9929501414299012,0.0,40.30965423583984,25.0,21148.79296875,-0.0,268.79266357421875,1.0,283.1499938964844,285.04150390625,293.8004150390625,295.2431030273437,293.1499938964844,293.1499938964844,283.1499938964844,16454.8984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016091704368591,1.0,0.0,0.0,2.675746202468872,2.6757586002349854,4.777307367476169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.884765625,0.0,588.1494750976562,1895.4371337890625,0.0,937.7977294921876,0.663230299949646,1.0,0.0,3.0,1.0,0.0
18168180,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.8137209415435791,0.1514510065317154,0.1364669054746627,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.847778856754303,0.1727465838193893,0.1637434214353561,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.9260632991790771,0.2234961241483688,0.1560907810926437,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7894802689552307,0.1383794099092483,0.1314291059970855,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7885755896568298,0.1377619951963424,0.6213623881340027,285.4707336425781,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48150634765625,285.47052001953125,1.0,0.2748292088508606,1.0,1.0,0.0,1.0,-1.451132893562317,1.4511311054229736,1.7327517980447738e-06,1.1017773151397705,1.0,1.0,0.0,35.02584457397461,25.0,21660.052734375,-0.0,260.75250244140625,1.0,283.1499938964844,285.0090026855469,293.8685913085937,295.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17506.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091944575309753,1.0,0.0,0.0,2.7869794368743896,2.78699278831482,5.182757263355597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5029296875,0.0,662.6195068359375,1895.4371337890625,0.0,981.1940307617188,0.6899248361587524,1.0,0.0,3.0,1.0,0.0
