time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.8137209415435791,0.1514510065317154,0.1364669054746627,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.847778856754303,0.1727465838193893,0.1637434214353561,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.9260632991790771,0.2234961241483688,0.1560907810926437,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7894802689552307,0.1383794099092483,0.1314291059970855,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7885755896568298,0.1377619951963424,0.6213623881340027,285.4707336425781,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48150634765625,285.47052001953125,1.0,0.2748292088508606,1.0,1.0,0.0,1.0,-1.451132893562317,1.4511311054229736,1.7327517980447738e-06,1.1017773151397705,1.0,1.0,0.0,35.02584457397461,25.0,21660.052734375,-0.0,260.75250244140625,1.0,283.1499938964844,285.0090026855469,293.8685913085937,295.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17506.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091944575309753,1.0,0.0,0.0,2.7869794368743896,2.78699278831482,5.182757263355597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.5029296875,0.0,662.6195068359375,1895.4371337890625,0.0,981.1940307617188,0.6899248361587524,1.0,0.0,3.0,1.0,0.0
18168300,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8301557898521423,0.1523353904485702,0.1371861547231674,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.8657443523406982,0.1737986505031585,0.1646631807088852,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.949699640274048,0.2252075374126434,0.1572340428829193,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.8067402243614197,0.1390992701053619,0.1320322751998901,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.8052369952201843,0.1381814032793045,0.622880756855011,285.4649658203125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.47247314453125,285.46405029296875,1.0,0.2731631100177765,1.0,1.0,0.0,1.0,-1.4570201635360718,1.4570183753967283,1.745665485941572e-06,1.106421947479248,1.0,1.0,0.0,33.027042388916016,25.0,21925.634765625,-0.0,258.2773742675781,1.0,283.1499938964844,284.9938659667969,293.9003295898437,295.39215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18247.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129276752471924,1.0,0.0,0.0,2.845279693603516,2.8452937602996826,5.401859084486205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.04443359375,0.0,705.0850830078125,1895.4371337890625,0.0,1003.1384887695312,0.7014349102973938,1.0,0.0,3.0,1.0,0.0
18168360,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8461514711380005,0.1532098948955536,0.1379077732563018,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8837738037109375,0.1748296022415161,0.1655755490064621,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9705992341041564,0.2268829941749572,0.15836101770401,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.822464644908905,0.1398050487041473,0.1326348632574081,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.8205080628395081,0.1385839581489563,0.6243852376937866,285.4628295898437,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4638366699219,285.4628601074219,1.0,0.2718906998634338,1.0,1.0,0.0,1.0,-1.462864637374878,1.462862849235535,1.7585465457159444e-06,1.111032009124756,1.0,1.0,0.0,31.35366439819336,25.0,22148.951171875,-0.0,256.5716857910156,1.0,283.1499938964844,284.9859313964844,293.9306030273437,295.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,18763.2734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164630055427551,1.0,0.0,0.0,2.885215759277344,2.88523006439209,5.554563244913879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.13916015625,0.0,735.1932373046875,1895.4371337890625,0.0,1024.26953125,0.7140097618103027,1.0,0.0,3.0,1.0,0.0
18168420,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8692746758460999,0.1544651687145233,0.1389625072479248,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9094365239143372,0.1762947142124176,0.16689133644104,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.9946021437644958,0.2293066978454589,0.1599892675876617,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8436225652694702,0.1408077776432037,0.1335099041461944,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.8407589197158813,0.1391407251358032,0.6265450716018677,285.4575500488281,285.35107421875,292.4788513183594,290.9398193359375,292.4745788574219,297.45196533203125,285.457275390625,1.0,0.2705292403697967,1.0,1.0,0.0,1.0,-1.4706004858016968,1.4705986976623535,1.7757079149305357e-06,1.1171504259109497,1.0,1.0,0.0,29.39234733581543,25.0,22500.779296875,-0.0,255.0465850830078,1.0,283.1499938964844,284.96893310546875,293.9743957519531,295.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,19732.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214485764503479,1.0,0.0,0.0,2.958820581436157,2.95883584022522,5.841583856636134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.93701171875,0.0,792.9077758789062,1895.4371337890625,0.0,1054.6373291015625,0.7291656136512756,1.0,0.0,3.0,1.0,0.0
18168480,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.8725937604904175,0.1549183130264282,0.139367863535881,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45458984375,0.913312554359436,0.1768211722373962,0.1673896610736847,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544982910156,0.9966972470283508,0.2306197732686996,0.1600005328655243,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.8465682864189148,0.1411652565002441,0.133847028017044,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8433653116226196,0.1393330097198486,0.6273983716964722,285.4544982910156,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4492492675781,285.4535827636719,1.0,0.2700077295303345,1.0,1.0,0.0,1.0,-1.4686319828033447,1.468630313873291,1.7712930002744542e-06,1.1155565977096558,1.0,1.0,0.0,29.133956909179688,25.0,22564.759765625,-0.0,254.349838256836,1.0,283.1499938964844,284.9621887207031,293.9898681640625,295.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,19995.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231489777565002,1.0,0.0,0.0,2.978456258773804,2.978471517562866,5.919373506912962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.99462890625,0.0,808.798583984375,1895.4371337890625,0.0,1065.14501953125,0.7368707060813904,1.0,0.0,3.0,1.0,0.0
18168540,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.885823130607605,0.1565442830324173,0.1408130675554275,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.929121732711792,0.1786935925483703,0.1691524982452392,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.9813085198402404,0.2365626245737075,0.1459601372480392,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.8583855032920837,0.142434537410736,0.135034292936325,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.853918194770813,0.1400273144245147,0.6303949952125549,285.4377746582031,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.44677734375,285.4368591308594,1.0,0.2684536278247833,1.0,1.0,0.0,1.0,-1.465876221656799,1.4658745527267456,1.765294769029424e-06,1.1134926080703735,1.0,1.0,0.0,28.23650550842285,28.0,22867.75390625,-0.0,250.0573883056641,1.0,283.1499938964844,284.9336853027344,294.0443725585937,295.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,21201.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284793019294739,1.0,0.0,0.0,3.0669195652008057,3.066935777664185,6.276219437495456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.802734375,0.0,883.0271606445312,1895.4371337890625,0.0,1098.5704345703125,0.7585701942443848,1.0,0.0,3.0,1.0,0.0
18168600,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.885823130607605,0.1565442830324173,0.1408130675554275,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.929121732711792,0.1786935925483703,0.1691524982452392,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.9813085198402404,0.2365626245737075,0.1459601372480392,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.8583855032920837,0.142434537410736,0.135034292936325,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.853918194770813,0.1400273144245147,0.6303949952125549,285.4377746582031,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.44677734375,285.4368591308594,1.0,0.2684536278247833,1.0,1.0,0.0,1.0,-1.465876221656799,1.4658745527267456,1.765294769029424e-06,1.1134926080703735,1.0,1.0,0.0,28.23650550842285,28.0,22867.75390625,-0.0,250.0573883056641,1.0,283.1499938964844,284.9336853027344,294.0443725585937,295.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,21201.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284793019294739,1.0,0.0,0.0,3.0669195652008057,3.066935777664185,6.276219437495456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.802734375,0.0,883.0271606445312,1895.4371337890625,0.0,1098.5704345703125,0.7585701942443848,1.0,0.0,3.0,1.0,0.0
18168660,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.8940684199333191,0.1580051481723785,0.1421144753694534,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.9388883709907532,0.1803444176912307,0.1707115471363067,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.978444755077362,0.2426477819681167,0.141981840133667,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.8656763434410095,0.1435505300760269,0.1360841989517212,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8601478934288025,0.1406614035367965,0.6331649422645569,285.4273681640625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.44873046875,285.4272155761719,1.0,0.2685650587081909,1.0,1.0,0.0,1.0,-1.4691009521484375,1.4690991640090942,1.7723959899740294e-06,1.1159871816635132,1.0,1.0,0.0,27.876325607299805,28.0,23196.779296875,-0.0,250.5035095214844,1.0,283.1499938964844,284.9127502441406,294.0944519042969,295.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,22321.009765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323080658912659,1.0,0.0,0.0,3.1468851566314697,3.146902322769165,6.607772888855834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.53125,0.0,953.9149780273438,1895.4371337890625,0.0,1123.028564453125,0.7752189040184021,1.0,0.0,3.0,1.0,0.0
18168720,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8945501446723938,0.1581318229436874,0.1422275453805923,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.9394490122795104,0.1804858297109604,0.1708454340696334,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.978315532207489,0.243155375123024,0.1418101489543914,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8660908937454224,0.1436460763216018,0.1361745148897171,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8604758381843567,0.1407160609960556,0.6334077715873718,285.42724609375,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4488220214844,285.4272766113281,1.0,0.268627792596817,1.0,1.0,0.0,1.0,-1.4695913791656494,1.4695895910263062,1.7734822677084594e-06,1.1163710355758667,1.0,1.0,0.0,27.86786460876465,31.0,23224.51953125,-0.0,250.6868133544922,1.0,283.1499938964844,284.91192626953125,294.098876953125,295.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,22392.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326146721839905,1.0,0.0,0.0,3.1519346237182617,3.151951789855957,6.628995379287517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.95703125,0.0,958.5142822265624,1895.4371337890625,0.0,1125.003173828125,0.7794272303581238,1.0,0.0,3.0,1.0,0.0
18168780,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8973008990287781,0.1597083359956741,0.1436446905136108,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9425504803657532,0.182219311594963,0.1724968999624252,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.9784793853759766,0.248907595872879,0.1420276910066604,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8681742548942566,0.1448178440332412,0.1372917145490646,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8615390658378601,0.1413726955652237,0.6364039182662964,285.4254150390625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4466552734375,285.426025390625,1.0,0.2701533138751983,1.0,1.0,0.0,1.0,-1.478472113609314,1.4784703254699707,1.7932458149516606e-06,1.1233408451080322,1.0,1.0,0.0,28.063539505004883,34.0,23637.05078125,-0.0,254.9031677246093,1.0,283.1499938964844,284.8974914550781,294.15728759765625,295.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,23566.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366746425628662,1.0,0.0,0.0,3.233505725860596,3.2335236072540283,6.976547979320458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.328125,0.0,1034.8751220703125,1895.4371337890625,0.0,1151.37158203125,0.7994465231895447,1.0,0.0,3.0,1.0,0.0
18168840,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8973008990287781,0.1597083359956741,0.1436446905136108,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.9425504803657532,0.182219311594963,0.1724968999624252,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.9784793853759766,0.248907595872879,0.1420276910066604,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8681742548942566,0.1448178440332412,0.1372917145490646,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.8615390658378601,0.1413726955652237,0.6364039182662964,285.4254150390625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4466552734375,285.426025390625,1.0,0.2701533138751983,1.0,1.0,0.0,1.0,-1.478472113609314,1.4784703254699707,1.7932458149516606e-06,1.1233408451080322,1.0,1.0,0.0,28.063539505004883,34.0,23637.05078125,-0.0,254.9031677246093,1.0,283.1499938964844,284.8974914550781,294.15728759765625,295.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,23566.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366746425628662,1.0,0.0,0.0,3.233505725860596,3.2335236072540283,6.976547979320458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.328125,0.0,1034.8751220703125,1895.4371337890625,0.0,1151.37158203125,0.7994465231895447,1.0,0.0,3.0,1.0,0.0
18168900,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8967447876930237,0.1604945063591003,0.1443569064140319,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.9418169260025024,0.1830665171146392,0.1733097583055496,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.979589581489563,0.2513332068920135,0.1435304433107376,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8673809170722961,0.1453916579484939,0.1378442347049713,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8602620363235474,0.1416777372360229,0.6378411054611206,285.42584228515625,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4432983398437,285.4260559082031,1.0,0.2713463604450226,1.0,1.0,0.0,1.0,-1.484494686126709,1.4844928979873655,1.8067357814288696e-06,1.1280733346939087,1.0,1.0,0.0,28.339689254760746,34.0,23876.529296875,-0.0,258.15093994140625,1.0,283.1499938964844,284.88983154296875,294.187744140625,295.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,24268.275390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638927161693573,1.0,0.0,0.0,3.281280994415283,3.281299591064453,7.18422938916774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.59130859375,0.0,1081.427490234375,1895.4371337890625,0.0,1166.1771240234375,0.8083764910697937,1.0,0.0,3.0,1.0,0.0
18168960,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8949364423751831,0.1612794399261474,0.1450709998607635,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.9395949244499208,0.1838998347520828,0.1741126924753189,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.9813002943992616,0.2533896267414093,0.145947515964508,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.8654037714004517,0.1459575295448303,0.1383924633264541,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.8578107953071594,0.1419601589441299,0.6392014026641846,285.4302062988281,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4381103515625,285.4312744140625,1.0,0.2728165090084076,1.0,1.0,0.0,1.0,-1.491509199142456,1.4915072917938232,1.822532681217126e-06,1.13358736038208,1.0,1.0,0.0,28.73559761047364,37.0,24095.4296875,-0.0,262.15234375,1.0,283.1499938964844,284.8888854980469,294.2179870605469,295.8421325683594,293.1499938964844,293.1499938964844,283.1499938964844,24722.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413265466690063,1.0,0.0,0.0,3.311851501464844,3.3118703365325928,7.318718076021469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.96484375,0.0,1111.9359130859375,1895.4371337890625,0.0,1182.083740234375,0.8186811208724976,1.0,0.0,3.0,1.0,0.0
18169020,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.8885602951049805,0.1628423184156417,0.1465036571025848,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.9317774176597596,0.1855281889438629,0.1756930649280548,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.9857078790664672,0.256515771150589,0.1528605967760086,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8588869571685791,0.1470678150653839,0.1394787728786468,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.8503698706626892,0.1424569338560104,0.6416797041893005,285.43975830078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4233093261719,285.4411926269531,1.0,0.2763881981372833,1.0,1.0,0.0,1.0,-1.5077030658721924,1.5077012777328491,1.859344592958223e-06,1.1463180780410769,1.0,1.0,0.0,29.81963539123535,40.0,24591.18359375,-0.0,271.9594421386719,1.0,283.1499938964844,284.88446044921875,294.27862548828125,295.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,25873.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466864943504333,1.0,0.0,0.0,3.388078689575196,3.3880984783172607,7.659497782697144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.931640625,0.0,1190.4954833984375,1895.4371337890625,0.0,1218.1181640625,0.8373973965644836,1.0,0.0,3.0,1.0,0.0
18169080,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.8885602951049805,0.1628423184156417,0.1465036571025848,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.9317774176597596,0.1855281889438629,0.1756930649280548,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.9857078790664672,0.256515771150589,0.1528605967760086,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8588869571685791,0.1470678150653839,0.1394787728786468,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.8503698706626892,0.1424569338560104,0.6416797041893005,285.43975830078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4233093261719,285.4411926269531,1.0,0.2763881981372833,1.0,1.0,0.0,1.0,-1.5077030658721924,1.5077012777328491,1.859344592958223e-06,1.1463180780410769,1.0,1.0,0.0,29.81963539123535,40.0,24591.18359375,-0.0,271.9594421386719,1.0,283.1499938964844,284.88446044921875,294.27862548828125,295.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,25873.73046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466864943504333,1.0,0.0,0.0,3.388078689575196,3.3880984783172607,7.659497782697144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.931640625,0.0,1190.4954833984375,1895.4371337890625,0.0,1218.1181640625,0.8373973965644836,1.0,0.0,3.0,1.0,0.0
18169140,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8791684508323669,0.1643930971622467,0.1479385197162628,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9202040433883668,0.1871023476123809,0.1772353649139404,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9905814528465272,0.2582712769508362,0.1621454060077667,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8496567010879517,0.1481481939554214,0.1405497789382934,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8402382135391235,0.1428517997264862,0.6437705159187317,285.4530944824219,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.40313720703125,285.4547424316406,1.0,0.2806982696056366,1.0,1.0,0.0,1.0,-1.5262184143066406,1.5262165069580078,1.902016151689168e-06,1.1608712673187256,1.0,1.0,0.0,31.28375625610352,43.0,25115.29296875,-0.0,283.9954528808594,1.0,283.1499938964844,284.8834228515625,294.3379211425781,296.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,27015.826171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652614176273346,1.0,0.0,0.0,3.462048292160034,3.462068796157837,7.997597322173533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.48193359375,0.0,1270.18408203125,1895.4371337890625,0.0,1258.758056640625,0.8555626273155212,1.0,0.0,3.0,1.0,0.0
18169200,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8791684508323669,0.1643930971622467,0.1479385197162628,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9202040433883668,0.1871023476123809,0.1772353649139404,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9905814528465272,0.2582712769508362,0.1621454060077667,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8496567010879517,0.1481481939554214,0.1405497789382934,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8402382135391235,0.1428517997264862,0.6437705159187317,285.4530944824219,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.40313720703125,285.4547424316406,1.0,0.2806982696056366,1.0,1.0,0.0,1.0,-1.5262184143066406,1.5262165069580078,1.902016151689168e-06,1.1608712673187256,1.0,1.0,0.0,31.28375625610352,43.0,25115.29296875,-0.0,283.9954528808594,1.0,283.1499938964844,284.8834228515625,294.3379211425781,296.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,27015.826171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652614176273346,1.0,0.0,0.0,3.462048292160034,3.462068796157837,7.997597322173533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.48193359375,0.0,1270.18408203125,1895.4371337890625,0.0,1258.758056640625,0.8555626273155212,1.0,0.0,3.0,1.0,0.0
18169260,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.867766261100769,0.1659281998872757,0.1493718922138214,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9065163135528564,0.1886211037635803,0.1787379384040832,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9949289560317992,0.2587191760540008,0.1730945855379104,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.838692307472229,0.1491974890232086,0.1416041702032089,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.8283283710479736,0.1431443840265274,0.6454591155052185,285.4691772460937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3790588378906,285.4709777832031,1.0,0.2855790257453918,1.0,1.0,0.0,1.0,-1.5461777448654177,1.546175837516785,1.948710632859729e-06,1.1765532493591309,1.0,1.0,0.0,33.10276794433594,31.0,25659.49609375,-0.0,297.90850830078125,1.0,283.1499938964844,284.8848876953125,294.395751953125,296.1136779785156,293.1499938964844,293.1499938964844,283.1499938964844,28147.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588386297225952,1.0,0.0,0.0,3.5338211059570312,3.533842802047729,8.332636411978456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.17041015625,0.0,1350.8314208984375,1895.4371337890625,0.0,1302.30029296875,0.8731923699378967,1.0,0.0,3.0,1.0,0.0
18169320,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.867766261100769,0.1659281998872757,0.1493718922138214,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9065163135528564,0.1886211037635803,0.1787379384040832,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9949289560317992,0.2587191760540008,0.1730945855379104,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.838692307472229,0.1491974890232086,0.1416041702032089,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.8283283710479736,0.1431443840265274,0.6454591155052185,285.4691772460937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3790588378906,285.4709777832031,1.0,0.2855790257453918,1.0,1.0,0.0,1.0,-1.5461777448654177,1.546175837516785,1.948710632859729e-06,1.1765532493591309,1.0,1.0,0.0,33.10276794433594,31.0,25659.49609375,-0.0,297.90850830078125,1.0,283.1499938964844,284.8848876953125,294.395751953125,296.1136779785156,293.1499938964844,293.1499938964844,283.1499938964844,28147.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588386297225952,1.0,0.0,0.0,3.5338211059570312,3.533842802047729,8.332636411978456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.17041015625,0.0,1350.8314208984375,1895.4371337890625,0.0,1302.30029296875,0.8731923699378967,1.0,0.0,3.0,1.0,0.0
18169380,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.8704991936683655,0.1668606400489807,0.1502142548561096,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.9093499183654784,0.1895249783992767,0.1796029806137085,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.994644284248352,0.2591835856437683,0.1722487956285476,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.8407971262931824,0.149820789694786,0.142200693488121,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.8295459151268005,0.143270343542099,0.6460868716239929,285.4729919433594,285.15057373046875,293.3143005371094,291.4002685546875,293.3106384277344,297.3656921386719,285.47296142578125,1.0,0.2854390740394592,1.0,1.0,0.0,1.0,-1.5487006902694702,1.5486987829208374,1.954828803718556e-06,1.1786861419677734,1.0,1.0,0.0,33.04429244995117,31.0,25901.203125,-0.0,298.9271240234375,1.0,283.1499938964844,284.8778381347656,294.4307556152344,296.1674499511719,293.1499938964844,293.1499938964844,283.1499938964844,28961.0390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626590490341187,1.0,0.0,0.0,3.5845203399658203,3.5845425128936768,8.57344502946944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.08447265625,0.0,1409.8101806640625,1895.4371337890625,0.0,1329.4544677734375,0.8827863335609436,1.0,0.0,3.0,1.0,0.0
18169440,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8760334253311157,0.1674082726240158,0.150693878531456,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.9156137704849244,0.1900487840175628,0.180088385939598,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.993367612361908,0.2601683735847473,0.1687255054712295,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.8455861806869507,0.1501815915107727,0.1425297707319259,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.833671510219574,0.1433352082967758,0.6463118195533752,285.47216796875,285.1573486328125,293.3525390625,291.4216003417969,293.3488464355469,297.361328125,285.4718933105469,1.0,0.2843922674655914,1.0,1.0,0.0,1.0,-1.546299934387207,1.546297907829285,1.949210172824678e-06,1.1768440008163452,1.0,1.0,0.0,32.52930450439453,25.0,25973.99609375,-0.0,296.4515991210937,1.0,283.1499938964844,284.8733825683594,294.4497375488281,296.19384765625,293.1499938964844,293.1499938964844,283.1499938964844,29277.841796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645997762680054,1.0,0.0,0.0,3.604072332382202,3.6040947437286377,8.667229280945321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.6904296875,0.0,1433.006103515625,1895.4371337890625,0.0,1343.37109375,0.8904491066932678,1.0,0.0,3.0,1.0,0.0
18169500,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.8836876153945923,0.1681256145238876,0.1513211727142334,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9244619011878968,0.1907283812761306,0.1807166486978531,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.9913612604141236,0.2621500194072723,0.1638648062944412,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8522424101829529,0.1506505012512207,0.1429557502269745,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8393958806991577,0.1434239000082016,0.6465938687324524,285.4661865234375,285.1440734863281,293.40350341796875,291.4499816894531,293.3998107910156,297.3591613769531,285.4651794433594,1.0,0.2831165194511413,1.0,1.0,0.0,1.0,-1.5428186655044556,1.5428167581558228,1.941009941219818e-06,1.1741067171096802,1.0,1.0,0.0,31.84002494812012,25.0,26089.24609375,-0.0,293.0278625488281,1.0,283.1499938964844,284.8612976074219,294.47393798828125,296.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,29972.23046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667526364326477,1.0,0.0,0.0,3.646561145782471,3.646584033966065,8.872792136571661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.23095703125,0.0,1484.2877197265625,1895.4371337890625,0.0,1358.90478515625,0.8980798721313477,1.0,0.0,3.0,1.0,0.0
18169560,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.8932446241378784,0.1688307821750641,0.1519310027360916,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9355685710906982,0.1913873702287674,0.181318998336792,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9883590936660768,0.2648470997810364,0.1576385498046875,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.8607032895088196,0.1511051803827285,0.1433625072240829,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8468289971351624,0.143520101904869,0.6468676924705505,285.4612731933594,285.14471435546875,293.4546203613281,291.4784240722656,293.4508972167969,297.3605041503906,285.4605407714844,1.0,0.2813301086425781,1.0,1.0,0.0,1.0,-1.537624716758728,1.5376228094100952,1.928844540088903e-06,1.170049071311951,1.0,1.0,0.0,30.982240676879883,28.0,26154.162109375,-0.0,288.39080810546875,1.0,283.1499938964844,284.85302734375,294.4970397949219,296.2557067871094,293.1499938964844,293.1499938964844,283.1499938964844,30405.908203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682831645011902,1.0,0.0,0.0,3.6728479862213135,3.6728713512420654,9.00117527180555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.0634765625,0.0,1516.6190185546875,1895.4371337890625,0.0,1370.00830078125,0.907343566417694,1.0,0.0,3.0,1.0,0.0
18169620,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.903825581073761,0.1702382266521453,0.1531686633825302,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9472922086715698,0.1926754713058471,0.1825177520513534,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9850226044654846,0.2709298431873321,0.1517094224691391,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8698801398277283,0.151999369263649,0.1441854834556579,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8543708324432373,0.1437579542398452,0.6477431654930115,285.45428466796875,285.1278686523437,293.5570678710937,291.5353698730469,293.5533447265625,297.3672790527344,285.4544677734375,1.0,0.2803891003131866,1.0,1.0,0.0,1.0,-1.53545343875885,1.5354515314102173,1.9236670141253853e-06,1.1682536602020264,1.0,1.0,0.0,30.255258560180664,31.0,26402.388671875,-0.0,285.5021667480469,1.0,283.1499938964844,284.8377380371094,294.5461120605469,296.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,31524.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702454686164856,1.0,0.0,0.0,3.739808797836304,3.739833116531372,9.332373451798048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.98193359375,0.0,1601.0906982421875,1895.4371337890625,0.0,1384.317138671875,0.9237963557243348,1.0,0.0,3.0,1.0,0.0
18169680,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.903825581073761,0.1702382266521453,0.1531686633825302,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9472922086715698,0.1926754713058471,0.1825177520513534,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9850226044654846,0.2709298431873321,0.1517094224691391,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8698801398277283,0.151999369263649,0.1441854834556579,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8543708324432373,0.1437579542398452,0.6477431654930115,285.45428466796875,285.1278686523437,293.5570678710937,291.5353698730469,293.5533447265625,297.3672790527344,285.4544677734375,1.0,0.2803891003131866,1.0,1.0,0.0,1.0,-1.53545343875885,1.5354515314102173,1.9236670141253853e-06,1.1682536602020264,1.0,1.0,0.0,30.255258560180664,31.0,26402.388671875,-0.0,285.5021667480469,1.0,283.1499938964844,284.8377380371094,294.5461120605469,296.317138671875,293.1499938964844,293.1499938964844,283.1499938964844,31524.693359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702454686164856,1.0,0.0,0.0,3.739808797836304,3.739833116531372,9.332373451798048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.98193359375,0.0,1601.0906982421875,1895.4371337890625,0.0,1384.317138671875,0.9237963557243348,1.0,0.0,3.0,1.0,0.0
18169740,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.908278465270996,0.1716569364070892,0.1544330865144729,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9515218138694764,0.1939374208450317,0.1837094575166702,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.9842542409896852,0.2763691544532776,0.1504554897546768,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8731919527053833,0.1528816819190979,0.145016148686409,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.856399655342102,0.1440150588750839,0.648861289024353,285.45587158203125,285.1068725585937,293.6597900390625,291.5922546386719,293.6560363769531,297.37091064453125,285.45660400390625,1.0,0.2809123396873474,1.0,1.0,0.0,1.0,-1.539235234260559,1.5392333269119265,1.932479563038214e-06,1.1711848974227903,1.0,1.0,0.0,30.19187355041504,49.0,26732.37890625,-0.0,287.0609741210937,1.0,283.1499938964844,284.8290710449219,294.6021728515625,296.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,32640.111328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721430420875549,1.0,0.0,0.0,3.805395364761353,3.805420398712158,9.662575166657916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.55126953125,0.0,1686.81396484375,1895.4371337890625,0.0,1398.2310791015625,0.9399126172065736,1.0,0.0,3.0,1.0,0.0
18169800,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.908278465270996,0.1716569364070892,0.1544330865144729,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9515218138694764,0.1939374208450317,0.1837094575166702,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.9842542409896852,0.2763691544532776,0.1504554897546768,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45574951171875,0.8731919527053833,0.1528816819190979,0.145016148686409,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.856399655342102,0.1440150588750839,0.648861289024353,285.45587158203125,285.1068725585937,293.6597900390625,291.5922546386719,293.6560363769531,297.37091064453125,285.45660400390625,1.0,0.2809123396873474,1.0,1.0,0.0,1.0,-1.539235234260559,1.5392333269119265,1.932479563038214e-06,1.1711848974227903,1.0,1.0,0.0,30.19187355041504,49.0,26732.37890625,-0.0,287.0609741210937,1.0,283.1499938964844,284.8290710449219,294.6021728515625,296.3901672363281,293.1499938964844,293.1499938964844,283.1499938964844,32640.111328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721430420875549,1.0,0.0,0.0,3.805395364761353,3.805420398712158,9.662575166657916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.55126953125,0.0,1686.81396484375,1895.4371337890625,0.0,1398.2310791015625,0.9399126172065736,1.0,0.0,3.0,1.0,0.0
18169860,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8847104907035828,0.1731265634298324,0.1558223515748977,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.923565149307251,0.1952177286148071,0.1850011348724365,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9937524795532228,0.2785941064357757,0.1697452515363693,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.8508264422416687,0.1537924110889434,0.1459577232599258,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8341472148895264,0.1442575305700302,0.6504191756248474,285.4777526855469,285.0816955566406,293.7626342773437,291.6489562988281,293.7589416503906,297.3607482910156,285.4813232421875,1.0,0.2889628112316131,1.0,1.0,0.0,1.0,-1.5685850381851196,1.5685830116271973,2.001817165364628e-06,1.1939913034439087,1.0,1.0,0.0,33.116939544677734,67.0,27389.5234375,-0.0,308.5155029296875,1.0,283.1499938964844,284.8394470214844,294.66552734375,296.4833068847656,293.1499938964844,293.1499938964844,283.04998779296875,33772.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753368973731995,1.0,0.0,0.0,3.870857954025269,3.870883703231812,9.997876304623787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.76123046875,0.0,1775.372802734375,1895.4371337890625,0.0,1421.8194580078125,0.9549893736839294,1.0,0.0,3.0,1.0,0.0
18169920,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8847104907035828,0.1731265634298324,0.1558223515748977,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.923565149307251,0.1952177286148071,0.1850011348724365,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.9937524795532228,0.2785941064357757,0.1697452515363693,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770202636719,0.8508264422416687,0.1537924110889434,0.1459577232599258,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.8341472148895264,0.1442575305700302,0.6504191756248474,285.4777526855469,285.0816955566406,293.7626342773437,291.6489562988281,293.7589416503906,297.3607482910156,285.4813232421875,1.0,0.2889628112316131,1.0,1.0,0.0,1.0,-1.5685850381851196,1.5685830116271973,2.001817165364628e-06,1.1939913034439087,1.0,1.0,0.0,33.116939544677734,67.0,27389.5234375,-0.0,308.5155029296875,1.0,283.1499938964844,284.8394470214844,294.66552734375,296.4833068847656,293.1499938964844,293.1499938964844,283.04998779296875,33772.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753368973731995,1.0,0.0,0.0,3.870857954025269,3.870883703231812,9.997876304623787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.76123046875,0.0,1775.372802734375,1895.4371337890625,0.0,1421.8194580078125,0.9549893736839294,1.0,0.0,3.0,1.0,0.0
18169980,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8377957940101624,0.1744716614484787,0.1573169082403183,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8705098628997803,0.1963784396648407,0.1863947808742523,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.9817519187927246,0.2748294472694397,0.1934472471475601,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.8067334294319153,0.1546141505241394,0.147021934390068,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.7883208394050598,0.1442500799894333,0.6519713997840881,285.4506530761719,285.05242919921875,293.865478515625,291.7054138183594,293.8619079589844,297.3230285644531,285.4527893066406,1.0,0.3023386001586914,1.0,1.0,0.0,1.0,-1.6067407131195068,1.606738567352295,2.094953742926009e-06,1.224209547042847,1.0,1.0,0.0,40.16998291015625,70.0,28494.251953125,-0.0,345.755859375,1.0,283.0513916015625,284.78631591796875,294.75714111328125,296.651611328125,293.1499938964844,293.1499938964844,282.75,34727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870657205581665,1.0,0.0,0.0,3.9252004623413086,3.925227165222168,1.0280564310960472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.25341796875,0.0,1851.2005615234373,1895.4371337890625,0.0,1510.21142578125,0.966249704360962,1.0,0.0,3.0,1.0,0.0
18170040,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8377957940101624,0.1744716614484787,0.1573169082403183,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8705098628997803,0.1963784396648407,0.1863947808742523,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.9817519187927246,0.2748294472694397,0.1934472471475601,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501342773437,0.8067334294319153,0.1546141505241394,0.147021934390068,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.7883208394050598,0.1442500799894333,0.6519713997840881,285.4506530761719,285.05242919921875,293.865478515625,291.7054138183594,293.8619079589844,297.3230285644531,285.4527893066406,1.0,0.3023386001586914,1.0,1.0,0.0,1.0,-1.6067407131195068,1.606738567352295,2.094953742926009e-06,1.224209547042847,1.0,1.0,0.0,40.16998291015625,70.0,28494.251953125,-0.0,345.755859375,1.0,283.0513916015625,284.78631591796875,294.75714111328125,296.651611328125,293.1499938964844,293.1499938964844,282.75,34727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870657205581665,1.0,0.0,0.0,3.9252004623413086,3.925227165222168,1.0280564310960472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.25341796875,0.0,1851.2005615234373,1895.4371337890625,0.0,1510.21142578125,0.966249704360962,1.0,0.0,3.0,1.0,0.0
18170100,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8108858466148376,0.1749196350574493,0.1580130755901336,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8412560224533081,0.1967643201351165,0.1870508790016174,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.9442835450172424,0.27337247133255,0.1921565979719162,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.778282880783081,0.1548618823289871,0.1475320011377334,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.7601637244224548,0.1440283358097076,0.6523374319076538,285.31561279296875,285.033935546875,293.9168701171875,291.7335205078125,293.9132995605469,297.3057556152344,285.2922058105469,1.0,0.3075225949287414,1.0,1.0,0.0,1.0,-1.604809045791626,1.604806900024414,2.090148655042867e-06,1.2226574420928955,1.0,1.0,0.0,45.229942321777344,70.0,29472.287109375,-0.0,359.2518005371094,1.0,282.79205322265625,284.597412109375,294.8448791503906,296.87579345703125,293.1499938964844,293.1499938964844,282.75,35016.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012972831726074,1.0,0.0,0.0,3.941473960876465,3.941500663757324,1.036598632708774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.17822265625,0.0,1874.3209228515625,1895.4371337890625,0.0,1621.0059814453125,0.9701218605041504,1.0,0.0,3.0,1.0,0.0
