time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.7910944223403931,0.175146073102951,0.1584582477807998,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8222844004631042,0.1969585567712783,0.1874806880950927,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9159621596336364,0.2725772857666015,0.1914924383163452,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.759425163269043,0.1549547761678695,0.1478521078824997,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.7417718768119812,0.1436538100242614,0.6517577767372131,285.23980712890625,285.0190734863281,293.9682312011719,291.761474609375,293.9646301269531,297.2925109863281,285.2376403808594,1.0,0.3121671676635742,1.0,1.0,0.0,1.0,-1.6047513484954834,1.604749321937561,2.090013595079654e-06,1.2226184606552124,1.0,1.0,0.0,49.49211120605469,58.0,29600.109375,-0.0,370.8638610839844,1.0,282.75439453125,284.54547119140625,294.8518371582031,296.85565185546875,293.1499938964844,293.1499938964844,282.45001220703125,35239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095087766647339,1.0,0.0,0.0,3.954005718231201,3.95403265953064,1.0432007684357814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.66162109375,0.0,1892.2559814453125,1895.4371337890625,0.0,1686.5872802734375,0.973103165626526,1.0,0.0,3.0,1.0,0.0
18170220,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7781627774238586,0.1752974241971969,0.1588050723075866,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8095824718475342,0.1970269680023193,0.1877754926681518,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8984826803207397,0.2717980444431305,0.1908933222293853,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7473839521408081,0.1548763066530227,0.147990271449089,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.729080855846405,0.1426648497581482,0.6482914686203003,285.0215759277344,284.9817199707031,294.0707092285156,291.8170471191406,294.067138671875,297.2711181640625,285.0191345214844,1.0,0.3145468235015869,1.0,1.0,0.0,1.0,-1.6008096933364868,1.6008076667785645,2.0803413462999742e-06,1.219549298286438,1.0,1.0,0.0,52.63655471801758,46.0,30640.818359375,-0.0,377.36529541015625,1.0,282.4573059082031,284.3042907714844,294.8869323730469,296.9650573730469,293.1499938964844,293.1499938964844,282.1499938964844,35546.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272341847419739,1.0,0.0,0.0,3.97121834754944,3.971245527267456,1.0523029914111248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.77880859375,0.0,1917.075927734375,1895.4371337890625,0.0,1831.947998046875,0.9771976470947266,1.0,0.0,3.0,1.0,0.0
18170280,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7781627774238586,0.1752974241971969,0.1588050723075866,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8095824718475342,0.1970269680023193,0.1877754926681518,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8984826803207397,0.2717980444431305,0.1908933222293853,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7473839521408081,0.1548763066530227,0.147990271449089,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.729080855846405,0.1426648497581482,0.6482914686203003,285.0215759277344,284.9817199707031,294.0707092285156,291.8170471191406,294.067138671875,297.2711181640625,285.0191345214844,1.0,0.3145468235015869,1.0,1.0,0.0,1.0,-1.6008096933364868,1.6008076667785645,2.0803413462999742e-06,1.219549298286438,1.0,1.0,0.0,52.63655471801758,46.0,30640.818359375,-0.0,377.36529541015625,1.0,282.4573059082031,284.3042907714844,294.8869323730469,296.9650573730469,293.1499938964844,293.1499938964844,282.1499938964844,35546.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272341847419739,1.0,0.0,0.0,3.97121834754944,3.971245527267456,1.0523029914111248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.77880859375,0.0,1917.075927734375,1895.4371337890625,0.0,1831.947998046875,0.9771976470947266,1.0,0.0,3.0,1.0,0.0
18170340,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7829578518867493,0.1752853393554687,0.1587599664926529,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8141663670539856,0.1968548744916916,0.1876002848148346,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9034854173660278,0.2713165879249573,0.1904830783605575,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7513155937194824,0.1546014845371246,0.1477111130952835,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7313493490219116,0.1415082365274429,0.6429864168167114,284.8341369628906,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2527160644531,284.8389587402344,1.0,0.3118311166763305,1.0,1.0,0.0,1.0,-1.5933493375778198,1.593347191810608,2.062058229057584e-06,1.213692307472229,0.8672377467155457,0.8672377467155457,0.0,51.26593017578125,34.0,31301.6328125,-0.0,369.7213745117188,1.0,282.15631103515625,284.1176147460937,294.9132995605469,297.0356140136719,293.1499938964844,293.1499938964844,282.45001220703125,41641.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389933466911316,1.0,0.0,0.0,3.805650949478149,3.8056774139404297,9.66387233347632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.5029296875,0.0,1757.3397216796875,1895.4371337890625,0.0,1931.0096435546875,0.9433147311210632,1.0,0.0,3.0,1.0,0.0
18170400,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7829578518867493,0.1752853393554687,0.1587599664926529,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8141663670539856,0.1968548744916916,0.1876002848148346,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9034854173660278,0.2713165879249573,0.1904830783605575,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7513155937194824,0.1546014845371246,0.1477111130952835,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7313493490219116,0.1415082365274429,0.6429864168167114,284.8341369628906,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2527160644531,284.8389587402344,1.0,0.3118311166763305,1.0,1.0,0.0,1.0,-1.5933493375778198,1.593347191810608,2.062058229057584e-06,1.213692307472229,0.8672377467155457,0.8672377467155457,0.0,51.26593017578125,34.0,31301.6328125,-0.0,369.7213745117188,1.0,282.15631103515625,284.1176147460937,294.9132995605469,297.0356140136719,293.1499938964844,293.1499938964844,282.45001220703125,41641.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389933466911316,1.0,0.0,0.0,3.805650949478149,3.8056774139404297,9.66387233347632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.5029296875,0.0,1757.3397216796875,1895.4371337890625,0.0,1931.0096435546875,0.9433147311210632,1.0,0.0,3.0,1.0,0.0
18170460,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8055675625801086,0.1763678342103958,0.1592224687337875,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8350143432617188,0.1974721848964691,0.1877274960279464,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9315993189811708,0.2721891701221466,0.1906487047672271,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7713239192962646,0.1549706012010574,0.1476508677005767,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7483225464820862,0.1409814208745956,0.6386997103691101,285.0618591308594,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.2467956542969,285.0628356933594,1.0,0.3056607544422149,1.0,1.0,0.0,1.0,-1.5890321731567385,1.589030146598816,2.0514171410468407e-06,1.2102066278457642,1.0,1.0,0.0,46.36147689819336,25.0,30783.728515625,-0.0,354.20928955078125,1.0,282.4437255859375,284.3420104980469,294.8545227050781,296.8626403808594,293.1499938964844,293.1499938964844,282.1499938964844,33814.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186476588249207,1.0,0.0,0.0,3.874293565750122,3.874319314956665,1.0015630778070772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.47607421875,0.0,1779.955810546875,1895.4371337890625,0.0,1760.9088134765625,0.9540557265281676,1.0,0.0,3.0,1.0,0.0
18170520,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8055675625801086,0.1763678342103958,0.1592224687337875,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8350143432617188,0.1974721848964691,0.1877274960279464,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9315993189811708,0.2721891701221466,0.1906487047672271,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7713239192962646,0.1549706012010574,0.1476508677005767,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7483225464820862,0.1409814208745956,0.6386997103691101,285.0618591308594,284.95001220703125,294.2745056152344,291.9261474609375,294.2709655761719,297.2467956542969,285.0628356933594,1.0,0.3056607544422149,1.0,1.0,0.0,1.0,-1.5890321731567385,1.589030146598816,2.0514171410468407e-06,1.2102066278457642,1.0,1.0,0.0,46.36147689819336,25.0,30783.728515625,-0.0,354.20928955078125,1.0,282.4437255859375,284.3420104980469,294.8545227050781,296.8626403808594,293.1499938964844,293.1499938964844,282.1499938964844,33814.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186476588249207,1.0,0.0,0.0,3.874293565750122,3.874319314956665,1.0015630778070772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.47607421875,0.0,1779.955810546875,1895.4371337890625,0.0,1760.9088134765625,0.9540557265281676,1.0,0.0,3.0,1.0,0.0
18170580,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8402146100997925,0.1772406250238418,0.1599539965391159,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.871014416217804,0.1979974210262298,0.1881135702133178,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9758957028388976,0.2727920114994049,0.1910573691129684,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8061847686767578,0.1553094387054443,0.1478250175714492,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7795436978340149,0.140481948852539,0.6356898546218872,284.8723449707031,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2406311035156,284.8750915527344,1.0,0.2983025014400482,1.0,1.0,0.0,1.0,-1.5874625444412231,1.5874605178833008,2.0475572455325164e-06,1.208939790725708,0.8938805460929871,0.8938805460929871,0.0,40.06966018676758,25.0,31644.087890625,-0.0,336.40643310546875,1.0,282.155517578125,284.139892578125,295.00958251953125,297.123046875,293.1499938964844,293.1499938964844,281.8500061035156,38951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294088006019592,1.0,0.0,0.0,3.8061845302581774,3.806210517883301,9.666581490819226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.71728515625,0.0,1737.0018310546875,1895.4371337890625,0.0,1850.116943359375,0.9415774345397948,1.0,0.0,3.0,1.0,0.0
18170640,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8402146100997925,0.1772406250238418,0.1599539965391159,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.871014416217804,0.1979974210262298,0.1881135702133178,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9758957028388976,0.2727920114994049,0.1910573691129684,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8061847686767578,0.1553094387054443,0.1478250175714492,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7795436978340149,0.140481948852539,0.6356898546218872,284.8723449707031,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2406311035156,284.8750915527344,1.0,0.2983025014400482,1.0,1.0,0.0,1.0,-1.5874625444412231,1.5874605178833008,2.0475572455325164e-06,1.208939790725708,0.8938805460929871,0.8938805460929871,0.0,40.06966018676758,25.0,31644.087890625,-0.0,336.40643310546875,1.0,282.155517578125,284.139892578125,295.00958251953125,297.123046875,293.1499938964844,293.1499938964844,281.8500061035156,38951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294088006019592,1.0,0.0,0.0,3.8061845302581774,3.806210517883301,9.666581490819226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.71728515625,0.0,1737.0018310546875,1895.4371337890625,0.0,1850.116943359375,0.9415774345397948,1.0,0.0,3.0,1.0,0.0
18170700,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8562193512916565,0.1775201112031936,0.1601500660181045,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8883336782455444,0.198125347495079,0.1881754994392395,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.9920814633369446,0.2728973627090454,0.1910961717367172,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8213109374046326,0.1553767323493957,0.1478218287229538,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7942725419998169,0.1401389241218567,0.6338269114494324,284.7712097167969,284.95001220703125,294.4258117675781,292.0057678222656,294.4223022460937,297.2362670898437,284.7587890625,1.0,0.295511782169342,1.0,1.0,0.0,1.0,-1.5855783224105835,1.5855761766433716,2.0429256437637378e-06,1.2074151039123535,0.7881097793579102,0.7881097793579102,0.0,37.6989631652832,25.0,32198.162109375,-0.0,329.06793212890625,1.0,281.8973083496094,284.0134582519531,295.0761413574219,297.29302978515625,293.1499938964844,293.1499938964844,281.8500061035156,44639.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385713458061218,1.0,0.0,0.0,3.642916440963745,3.642941951751709,8.855064379531541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.091796875,0.0,1589.819091796875,1895.4371337890625,0.0,1927.4212646484373,0.9063154458999634,1.0,0.0,3.0,1.0,0.0
18170760,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8656060099601746,0.177806094288826,0.1603264063596725,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8981959819793701,0.1982383280992508,0.1882175207138061,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9989731907844543,0.2731426060199737,0.1903223246335983,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8294966816902161,0.1554306447505951,0.1478132605552673,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8022052645683289,0.1397799253463745,0.6319496631622314,284.8232727050781,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2321472167969,284.84051513671875,1.0,0.2929548025131225,1.0,1.0,0.0,1.0,-1.577681303024292,1.5776792764663696,2.024330797212315e-06,1.2016940116882324,0.7659379839897156,0.7659379839897156,0.0,36.36394119262695,25.0,31694.296875,-0.0,322.6064453125,1.0,281.8583679199219,284.1243591308594,295.061279296875,297.2031555175781,293.1499938964844,293.1499938964844,282.1499938964844,48027.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399017810821533,1.0,0.0,0.0,3.326669931411743,3.326693058013916,7.384357445516798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.57421875,0.0,1284.3426513671875,1895.4371337890625,0.0,1938.743896484375,0.845559298992157,1.0,0.0,3.0,1.0,0.0
18170820,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8865407705307007,0.1793153584003448,0.1613735556602478,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9205405712127686,0.1991838663816452,0.1888348162174224,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.99592125415802,0.2770113050937652,0.1762604564428329,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8471309542655945,0.1561238467693328,0.1482253074645996,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8185353875160217,0.1396379023790359,0.6301387548446655,285.02069091796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.24169921875,285.0180053710937,1.0,0.2886606752872467,1.0,1.0,0.0,1.0,-1.566087245941162,1.5660852193832395,1.995783577513066e-06,1.1919853687286377,0.9053013920783995,0.9053013920783995,0.0,33.94942855834961,25.0,31354.1328125,-0.0,309.53594970703125,1.0,282.13983154296875,284.2884826660156,295.01593017578125,297.0596923828125,293.1499938964844,293.1499938964844,281.8500061035156,32810.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207539677619934,1.0,0.0,0.0,3.490124225616455,3.4901461601257324,8.127838100335794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.68505859375,0.0,1339.6492919921875,1895.4371337890625,0.0,1778.2293701171875,0.8671612739562988,1.0,0.0,3.0,1.0,0.0
18170880,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8865407705307007,0.1793153584003448,0.1613735556602478,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9205405712127686,0.1991838663816452,0.1888348162174224,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.99592125415802,0.2770113050937652,0.1762604564428329,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8471309542655945,0.1561238467693328,0.1482253074645996,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8185353875160217,0.1396379023790359,0.6301387548446655,285.02069091796875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.24169921875,285.0180053710937,1.0,0.2886606752872467,1.0,1.0,0.0,1.0,-1.566087245941162,1.5660852193832395,1.995783577513066e-06,1.1919853687286377,0.9053013920783995,0.9053013920783995,0.0,33.94942855834961,25.0,31354.1328125,-0.0,309.53594970703125,1.0,282.13983154296875,284.2884826660156,295.01593017578125,297.0596923828125,293.1499938964844,293.1499938964844,281.8500061035156,32810.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207539677619934,1.0,0.0,0.0,3.490124225616455,3.4901461601257324,8.127838100335794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.68505859375,0.0,1339.6492919921875,1895.4371337890625,0.0,1778.2293701171875,0.8671612739562988,1.0,0.0,3.0,1.0,0.0
18170940,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9030963778495787,0.180267333984375,0.1623728424310684,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9389781951904296,0.1997514516115188,0.1894735693931579,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9920658469200134,0.2824627757072449,0.1654935777187347,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8612536787986755,0.1565461009740829,0.1486894935369491,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8303254842758179,0.1393436789512634,0.6289852857589722,284.8690490722656,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2552490234375,284.8800048828125,1.0,0.2851429879665375,1.0,1.0,0.0,1.0,-1.55430006980896,1.5542980432510376,1.967526486623683e-06,1.1825731992721558,0.7800581455230713,0.7800581455230713,0.0,32.266502380371094,28.0,31622.60546875,-0.0,299.4909973144531,1.0,281.8589172363281,284.1584167480469,295.1543884277344,297.2767028808594,293.1499938964844,293.1499938964844,282.1499938964844,42703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299126386642456,1.0,0.0,0.0,3.273569107055664,3.2735910415649414,7.150499072849925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.26806640625,0.0,1198.292724609375,1895.4371337890625,0.0,1854.3363037109373,0.8277040123939514,1.0,0.0,3.0,1.0,0.0
18171000,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9030963778495787,0.180267333984375,0.1623728424310684,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9389781951904296,0.1997514516115188,0.1894735693931579,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9920658469200134,0.2824627757072449,0.1654935777187347,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8612536787986755,0.1565461009740829,0.1486894935369491,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8303254842758179,0.1393436789512634,0.6289852857589722,284.8690490722656,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2552490234375,284.8800048828125,1.0,0.2851429879665375,1.0,1.0,0.0,1.0,-1.55430006980896,1.5542980432510376,1.967526486623683e-06,1.1825731992721558,0.7800581455230713,0.7800581455230713,0.0,32.266502380371094,28.0,31622.60546875,-0.0,299.4909973144531,1.0,281.8589172363281,284.1584167480469,295.1543884277344,297.2767028808594,293.1499938964844,293.1499938964844,282.1499938964844,42703.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299126386642456,1.0,0.0,0.0,3.273569107055664,3.2735910415649414,7.150499072849925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.26806640625,0.0,1198.292724609375,1895.4371337890625,0.0,1854.3363037109373,0.8277040123939514,1.0,0.0,3.0,1.0,0.0
18171060,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.914364218711853,0.1817423999309539,0.1634702533483505,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9499711990356444,0.2006739675998687,0.1901591718196869,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9892042279243468,0.2885492742061615,0.159289926290512,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8701191544532776,0.1572551280260086,0.1492044478654861,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8371471762657166,0.1393626779317855,0.628325343132019,285.0494079589844,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.2730407714844,285.0452575683594,1.0,0.2835143208503723,1.0,1.0,0.0,1.0,-1.5488120317459106,1.5488100051879885,1.9543281268852297e-06,1.1780712604522705,0.9286856055259703,0.9286856055259703,0.0,31.3878173828125,31.0,31442.384765625,-0.0,294.6130065917969,1.0,282.139892578125,284.30731201171875,295.1305847167969,297.174560546875,293.1499938964844,293.1499938964844,281.8500061035156,30956.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147824168205261,1.0,0.0,0.0,3.4728500843048096,3.4728715419769287,8.047580877246219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.95458984375,0.0,1308.9652099609375,1895.4371337890625,0.0,1729.308349609375,0.8619327545166016,1.0,0.0,3.0,1.0,0.0
18171120,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.914364218711853,0.1817423999309539,0.1634702533483505,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9499711990356444,0.2006739675998687,0.1901591718196869,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9892042279243468,0.2885492742061615,0.159289926290512,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8701191544532776,0.1572551280260086,0.1492044478654861,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8371471762657166,0.1393626779317855,0.628325343132019,285.0494079589844,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.2730407714844,285.0452575683594,1.0,0.2835143208503723,1.0,1.0,0.0,1.0,-1.5488120317459106,1.5488100051879885,1.9543281268852297e-06,1.1780712604522705,0.9286856055259703,0.9286856055259703,0.0,31.3878173828125,31.0,31442.384765625,-0.0,294.6130065917969,1.0,282.139892578125,284.30731201171875,295.1305847167969,297.174560546875,293.1499938964844,293.1499938964844,281.8500061035156,30956.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147824168205261,1.0,0.0,0.0,3.4728500843048096,3.4728715419769287,8.047580877246219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.95458984375,0.0,1308.9652099609375,1895.4371337890625,0.0,1729.308349609375,0.8619327545166016,1.0,0.0,3.0,1.0,0.0
18171180,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9187921285629272,0.1826569437980651,0.1644937247037887,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.953396737575531,0.2012011706829071,0.1908181756734848,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.988463282585144,0.293311595916748,0.1578380465507507,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8729817867279053,0.1576527804136276,0.1497088819742202,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8386248350143433,0.1391341984272003,0.6278451681137085,284.8752136230469,284.95001220703125,294.86737060546875,292.229248046875,294.8639221191406,297.2820739746094,284.8834228515625,1.0,0.2834430038928985,1.0,1.0,0.0,1.0,-1.5491167306900024,1.5491148233413696,1.95495135812962e-06,1.1782217025756836,0.8002769351005554,0.8002769351005554,0.0,31.21983528137207,49.0,32027.1875,-0.0,294.311767578125,1.0,281.8593139648437,284.1441345214844,295.27081298828125,297.41632080078125,293.1499938964844,293.1499938964844,282.1499938964844,40713.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728254497051239,1.0,0.0,0.0,3.3401482105255127,3.34017014503479,7.44431531529699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1259765625,0.0,1247.263671875,1895.4371337890625,0.0,1840.463623046875,0.8399562835693359,1.0,0.0,3.0,1.0,0.0
18171240,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9187921285629272,0.1826569437980651,0.1644937247037887,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.953396737575531,0.2012011706829071,0.1908181756734848,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.988463282585144,0.293311595916748,0.1578380465507507,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8729817867279053,0.1576527804136276,0.1497088819742202,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8386248350143433,0.1391341984272003,0.6278451681137085,284.8752136230469,284.95001220703125,294.86737060546875,292.229248046875,294.8639221191406,297.2820739746094,284.8834228515625,1.0,0.2834430038928985,1.0,1.0,0.0,1.0,-1.5491167306900024,1.5491148233413696,1.95495135812962e-06,1.1782217025756836,0.8002769351005554,0.8002769351005554,0.0,31.21983528137207,49.0,32027.1875,-0.0,294.311767578125,1.0,281.8593139648437,284.1441345214844,295.27081298828125,297.41632080078125,293.1499938964844,293.1499938964844,282.1499938964844,40713.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728254497051239,1.0,0.0,0.0,3.3401482105255127,3.34017014503479,7.44431531529699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1259765625,0.0,1247.263671875,1895.4371337890625,0.0,1840.463623046875,0.8399562835693359,1.0,0.0,3.0,1.0,0.0
18171300,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9089537858963012,0.1832819730043411,0.1649366468191146,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9429043531417848,0.2015684247016906,0.1910862773656845,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.991827666759491,0.2947949767112732,0.1649341583251953,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8643051385879517,0.1579296886920929,0.1499155163764953,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8303011655807495,0.1390702724456787,0.6273789405822754,285.0310974121094,284.95001220703125,294.9149780273437,292.2523498535156,294.9115600585937,297.2830505371094,285.05328369140625,1.0,0.2863247692584991,1.0,1.0,0.0,1.0,-1.5581645965576172,1.5581625699996948,1.9761992007261142e-06,1.185144543647766,0.9014979004859924,0.9014979004859924,0.0,32.26420211791992,49.0,31748.650390625,-0.0,301.3032531738281,1.0,282.0942687988281,284.3173828125,295.2146301269531,297.24285888671875,293.1499938964844,293.1499938964844,282.1499938964844,33954.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204101085662842,1.0,0.0,0.0,3.3912129402160645,3.3912341594696045,7.673675668229407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.97119140625,0.0,1249.645751953125,1895.4371337890625,0.0,1775.397216796875,0.8492751717567444,1.0,0.0,3.0,1.0,0.0
18171360,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8945083022117615,0.1841360479593277,0.1656868457794189,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.9256551861763,0.2021203190088272,0.1916019767522812,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9959403872489928,0.2949698567390442,0.1763252764940261,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8508903980255127,0.1583573222160339,0.1503253877162933,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8174610137939453,0.1391173601150512,0.6277024149894714,285.0770263671875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.27935791015625,285.0760803222656,1.0,0.2908509075641632,1.0,1.0,0.0,1.0,-1.5742357969284058,1.5742337703704834,2.014568735830835e-06,1.1976799964904783,0.9706869125366212,0.9706869125366212,0.0,34.110843658447266,67.0,32286.646484375,-0.0,313.88336181640625,1.0,282.1405639648437,284.31561279296875,295.2440490722656,297.3300476074219,293.1499938964844,293.1499938964844,281.8500061035156,30197.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171241641044617,1.0,0.0,0.0,3.550655126571656,3.550677299499512,8.412213787778455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.71630859375,0.0,1383.188720703125,1895.4371337890625,0.0,1748.4248046875,0.8790287971496582,1.0,0.0,3.0,1.0,0.0
18171420,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8502995371818542,0.1850855946540832,0.1669898927211761,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8762339353561401,0.2026864290237426,0.1925482004880905,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.993007481098175,0.2898958325386047,0.2042998671531677,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8106020092964172,0.1587921380996704,0.1511116772890091,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7747526168823242,0.1386965811252594,0.6277630925178528,284.9056701660156,284.95001220703125,295.0555419921875,292.3191833496094,295.0523376464844,297.2463684082031,284.9109802246094,1.0,0.3038507997989654,1.0,1.0,0.0,1.0,-1.6124597787857056,1.6124576330184937,2.108183707605349e-06,1.2278954982757568,0.8691256642341614,0.8691256642341614,0.0,40.82957077026367,70.0,33794.546875,-0.0,350.9569396972656,1.0,281.8575134277344,284.1244812011719,295.3927307128906,297.6315002441406,293.1499938964844,293.1499938964844,282.1499938964844,36865.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366344928741455,1.0,0.0,0.0,3.5584826469421387,3.55850601196289,8.449344477412524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.1923828125,0.0,1440.02734375,1895.4371337890625,0.0,1910.980712890625,0.8850618004798889,1.0,0.0,3.0,1.0,0.0
18171480,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8502995371818542,0.1850855946540832,0.1669898927211761,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8762339353561401,0.2026864290237426,0.1925482004880905,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.993007481098175,0.2898958325386047,0.2042998671531677,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8106020092964172,0.1587921380996704,0.1511116772890091,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7747526168823242,0.1386965811252594,0.6277630925178528,284.9056701660156,284.95001220703125,295.0555419921875,292.3191833496094,295.0523376464844,297.2463684082031,284.9109802246094,1.0,0.3038507997989654,1.0,1.0,0.0,1.0,-1.6124597787857056,1.6124576330184937,2.108183707605349e-06,1.2278954982757568,0.8691256642341614,0.8691256642341614,0.0,40.82957077026367,70.0,33794.546875,-0.0,350.9569396972656,1.0,281.8575134277344,284.1244812011719,295.3927307128906,297.6315002441406,293.1499938964844,293.1499938964844,282.1499938964844,36865.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366344928741455,1.0,0.0,0.0,3.5584826469421387,3.55850601196289,8.449344477412524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.1923828125,0.0,1440.02734375,1895.4371337890625,0.0,1910.980712890625,0.8850618004798889,1.0,0.0,3.0,1.0,0.0
18171540,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8056427836418152,0.1863051503896713,0.1682611405849456,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8285776972770691,0.2033998519182205,0.1934597641229629,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9311696290969848,0.2863705158233642,0.2011775225400924,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7644541263580322,0.1593166142702102,0.1518754363059997,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7313284277915955,0.1381932348012924,0.6269252896308899,285.0848388671875,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2252502441406,285.083251953125,1.0,0.3134355545043945,1.0,1.0,0.0,1.0,-1.6103417873382568,1.610339641571045,2.102925009239698e-06,1.2262206077575684,1.0,1.0,0.0,50.01298522949219,58.0,33476.01953125,-0.0,375.2364196777344,1.0,282.1425170898437,284.2869873046875,295.3536071777344,297.52935791015625,293.1499938964844,293.1499938964844,281.8500061035156,31390.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308173179626465,1.0,0.0,0.0,3.73335313796997,3.73337721824646,9.300181318394608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84326171875,0.0,1592.6177978515625,1895.4371337890625,0.0,1861.922119140625,0.9204697012901306,1.0,0.0,3.0,1.0,0.0
18171600,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8056427836418152,0.1863051503896713,0.1682611405849456,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8285776972770691,0.2033998519182205,0.1934597641229629,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9311696290969848,0.2863705158233642,0.2011775225400924,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7644541263580322,0.1593166142702102,0.1518754363059997,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7313284277915955,0.1381932348012924,0.6269252896308899,285.0848388671875,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2252502441406,285.083251953125,1.0,0.3134355545043945,1.0,1.0,0.0,1.0,-1.6103417873382568,1.610339641571045,2.102925009239698e-06,1.2262206077575684,1.0,1.0,0.0,50.01298522949219,58.0,33476.01953125,-0.0,375.2364196777344,1.0,282.1425170898437,284.2869873046875,295.3536071777344,297.52935791015625,293.1499938964844,293.1499938964844,281.8500061035156,31390.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308173179626465,1.0,0.0,0.0,3.73335313796997,3.73337721824646,9.300181318394608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84326171875,0.0,1592.6177978515625,1895.4371337890625,0.0,1861.922119140625,0.9204697012901306,1.0,0.0,3.0,1.0,0.0
18171660,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7952178716659546,0.1869869828224182,0.1692075282335281,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8181849718093872,0.203735202550888,0.1940700411796569,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9139754176139832,0.2851184606552124,0.2002620995044708,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7543618083000183,0.1595534235239029,0.152353435754776,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7207368612289429,0.1374681890010833,0.6247611045837402,284.8726806640625,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.21533203125,284.8743896484375,1.0,0.3157532215118408,1.0,1.0,0.0,1.0,-1.60909104347229,1.6090890169143677,2.099762468787958e-06,1.225177764892578,0.8864868879318237,0.8864868879318237,0.0,52.7986946105957,46.0,34339.7734375,-0.0,382.2039184570313,1.0,281.8562316894531,284.06256103515625,295.46502685546875,297.7591857910156,293.1499938964844,293.1499938964844,282.1499938964844,37704.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481963634490967,1.0,0.0,0.0,3.7163493633270255,3.716374397277832,9.215657996719528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.71044921875,0.0,1621.230224609375,1895.4371337890625,0.0,2009.8675537109373,0.9204064011573792,1.0,0.0,3.0,1.0,0.0
18171720,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7952178716659546,0.1869869828224182,0.1692075282335281,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8181849718093872,0.203735202550888,0.1940700411796569,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9139754176139832,0.2851184606552124,0.2002620995044708,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7543618083000183,0.1595534235239029,0.152353435754776,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7207368612289429,0.1374681890010833,0.6247611045837402,284.8726806640625,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.21533203125,284.8743896484375,1.0,0.3157532215118408,1.0,1.0,0.0,1.0,-1.60909104347229,1.6090890169143677,2.099762468787958e-06,1.225177764892578,0.8864868879318237,0.8864868879318237,0.0,52.7986946105957,46.0,34339.7734375,-0.0,382.2039184570313,1.0,281.8562316894531,284.06256103515625,295.46502685546875,297.7591857910156,293.1499938964844,293.1499938964844,282.1499938964844,37704.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481963634490967,1.0,0.0,0.0,3.7163493633270255,3.716374397277832,9.215657996719528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.71044921875,0.0,1621.230224609375,1895.4371337890625,0.0,2009.8675537109373,0.9204064011573792,1.0,0.0,3.0,1.0,0.0
18171780,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.803999125957489,0.1881960779428482,0.1699747294187545,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8257438540458679,0.2044088393449783,0.1944441348314285,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9232425093650818,0.2852839827537536,0.2000049799680709,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7616004943847656,0.1600628346204757,0.1526088416576385,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7258150577545166,0.1370055824518203,0.6216626167297363,285.0717163085937,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.21343994140625,285.0718078613281,1.0,0.3131661713123321,1.0,1.0,0.0,1.0,-1.6067359447479248,1.606733798980713,2.0936483906552894e-06,1.2230671644210815,1.0,1.0,0.0,50.936973571777344,34.0,33845.67578125,0.0,375.8588562011719,1.0,282.14337158203125,284.2587890625,295.4092102050781,297.6109924316406,293.1499938964844,293.1499938964844,281.8500061035156,32920.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370092868804932,1.0,0.0,0.0,3.823614835739136,3.823639869689941,9.75532088887121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.26318359375,0.0,1710.9024658203125,1895.4371337890625,0.0,1914.157958984375,0.9419267773628236,1.0,0.0,3.0,1.0,0.0
18171840,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.803999125957489,0.1881960779428482,0.1699747294187545,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8257438540458679,0.2044088393449783,0.1944441348314285,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9232425093650818,0.2852839827537536,0.2000049799680709,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7616004943847656,0.1600628346204757,0.1526088416576385,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7258150577545166,0.1370055824518203,0.6216626167297363,285.0717163085937,284.95001220703125,295.32550048828125,292.4405822753906,295.3224792480469,297.21343994140625,285.0718078613281,1.0,0.3131661713123321,1.0,1.0,0.0,1.0,-1.6067359447479248,1.606733798980713,2.0936483906552894e-06,1.2230671644210815,1.0,1.0,0.0,50.936973571777344,34.0,33845.67578125,0.0,375.8588562011719,1.0,282.14337158203125,284.2587890625,295.4092102050781,297.6109924316406,293.1499938964844,293.1499938964844,281.8500061035156,32920.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370092868804932,1.0,0.0,0.0,3.823614835739136,3.823639869689941,9.75532088887121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.26318359375,0.0,1710.9024658203125,1895.4371337890625,0.0,1914.157958984375,0.9419267773628236,1.0,0.0,3.0,1.0,0.0
18171900,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8146820068359375,0.1887525767087936,0.1705064326524734,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8356366157531738,0.2047346383333206,0.194745123386383,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.936724066734314,0.2854138016700744,0.2001179903745651,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7713570594787598,0.1603209376335144,0.1528251022100448,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7336731553077698,0.1367983371019363,0.6205359697341919,284.93267822265625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658752441406,297.21307373046875,284.9086608886719,1.0,0.3105822801589966,1.0,1.0,0.0,1.0,-1.6067795753479004,1.6067774295806885,2.0936090550094377e-06,1.2229719161987305,0.9576905369758606,0.9576905369758606,0.0,48.67568206787109,34.0,34781.79296875,0.0,369.6970825195313,1.0,281.8931884765625,284.0690002441406,295.5080871582031,297.8558349609375,293.1499938964844,293.1499938964844,281.8500061035156,34261.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460291981697083,1.0,0.0,0.0,3.853999376296997,3.85402512550354,9.91097977021127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.11376953125,0.0,1758.453857421875,1895.4371337890625,0.0,1991.19775390625,0.9490780234336852,1.0,0.0,3.0,1.0,0.0
18171960,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8271802067756653,0.1890342086553573,0.1707529127597808,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8482967019081116,0.2048497796058654,0.1948270797729492,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9532325267791748,0.2852436304092407,0.2000004202127456,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7838776111602783,0.1604141443967819,0.152869626879692,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7438332438468933,0.1364475786685943,0.6187219619750977,284.8699645996094,284.95001220703125,295.4117431640625,292.4769897460937,295.4087829589844,297.21002197265625,284.871826171875,1.0,0.3072502613067627,1.0,1.0,0.0,1.0,-1.6049102544784546,1.604908108711243,2.0888544440822443e-06,1.2213762998580933,0.8950809836387634,0.8950809836387634,0.0,45.96792221069336,25.0,34666.6875,0.0,361.3194580078125,1.0,281.8560791015625,284.0439453125,295.5238037109375,297.8368835449219,293.1499938964844,293.1499938964844,281.54998779296875,38285.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510959506034851,1.0,0.0,0.0,3.783015251159668,3.783040761947632,9.549254400553764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.71337890625,0.0,1703.9710693359375,1895.4371337890625,0.0,2034.940185546875,0.935808002948761,1.0,0.0,3.0,1.0,0.0
