time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8596011996269226,0.1895762681961059,0.1709997951984405,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8825236558914185,0.2050094306468963,0.1947498023509979,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9894118905067444,0.2848788499832153,0.1995585262775421,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8159894347190857,0.1605433374643325,0.1527645140886306,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7715877890586853,0.1356823742389679,0.614235520362854,284.82586669921875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.20391845703125,284.8447570800781,1.0,0.2998541891574859,1.0,1.0,0.0,1.0,-1.5990707874298096,1.5990686416625977,2.074172925858875e-06,1.2165039777755735,0.7688886523246765,0.7688886523246765,0.0,40.10210800170898,25.0,34616.1171875,0.0,342.33111572265625,1.0,281.55810546875,284.03955078125,295.5393371582031,297.8681030273437,293.1499938964844,293.1499938964844,281.8500061035156,47500.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609529495239258,1.0,0.0,0.0,3.316718578338623,3.316741704940796,7.340245247178245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.4013671875,0.0,1271.2181396484375,1895.4371337890625,0.0,2120.9365234375,0.8430862426757812,1.0,0.0,3.0,1.0,0.0
18172080,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8596011996269226,0.1895762681961059,0.1709997951984405,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8825236558914185,0.2050094306468963,0.1947498023509979,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.9894118905067444,0.2848788499832153,0.1995585262775421,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8159894347190857,0.1605433374643325,0.1527645140886306,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7715877890586853,0.1356823742389679,0.614235520362854,284.82586669921875,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.20391845703125,284.8447570800781,1.0,0.2998541891574859,1.0,1.0,0.0,1.0,-1.5990707874298096,1.5990686416625977,2.074172925858875e-06,1.2165039777755735,0.7688886523246765,0.7688886523246765,0.0,40.10210800170898,25.0,34616.1171875,0.0,342.33111572265625,1.0,281.55810546875,284.03955078125,295.5393371582031,297.8681030273437,293.1499938964844,293.1499938964844,281.8500061035156,47500.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609529495239258,1.0,0.0,0.0,3.316718578338623,3.316741704940796,7.340245247178245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.4013671875,0.0,1271.2181396484375,1895.4371337890625,0.0,2120.9365234375,0.8430862426757812,1.0,0.0,3.0,1.0,0.0
18172140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8970061540603638,0.1911646723747253,0.1720142513513565,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9218950271606444,0.2059550434350967,0.1952571123838424,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9976160526275636,0.2867719233036041,0.1828350722789764,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8479297757148743,0.1613066047430038,0.1531362235546112,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8027380108833313,0.1354782730340957,0.6117193698883057,285.0160522460937,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.21002197265625,285.0128173828125,1.0,0.2946353554725647,1.0,1.0,0.0,1.0,-1.5981459617614746,1.5981438159942627,2.068888761641574e-06,1.213099479675293,0.904594659805298,0.904594659805298,0.0,35.48023223876953,25.0,34366.359375,0.0,325.1910400390625,1.0,281.84033203125,284.1912536621094,295.4814453125,297.7110900878906,293.1499938964844,293.1499938964844,281.54998779296875,32687.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430274486541748,1.0,0.0,0.0,3.4901270866394043,3.4901490211486816,8.12785174275632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.408203125,0.0,1338.772705078125,1895.4371337890625,0.0,1965.4390869140625,0.8670598864555359,1.0,0.0,3.0,1.0,0.0
18172200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8970061540603638,0.1911646723747253,0.1720142513513565,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9218950271606444,0.2059550434350967,0.1952571123838424,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9976160526275636,0.2867719233036041,0.1828350722789764,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8479297757148743,0.1613066047430038,0.1531362235546112,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8027380108833313,0.1354782730340957,0.6117193698883057,285.0160522460937,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.21002197265625,285.0128173828125,1.0,0.2946353554725647,1.0,1.0,0.0,1.0,-1.5981459617614746,1.5981438159942627,2.068888761641574e-06,1.213099479675293,0.904594659805298,0.904594659805298,0.0,35.48023223876953,25.0,34366.359375,0.0,325.1910400390625,1.0,281.84033203125,284.1912536621094,295.4814453125,297.7110900878906,293.1499938964844,293.1499938964844,281.54998779296875,32687.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430274486541748,1.0,0.0,0.0,3.4901270866394043,3.4901490211486816,8.12785174275632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.408203125,0.0,1338.772705078125,1895.4371337890625,0.0,1965.4390869140625,0.8670598864555359,1.0,0.0,3.0,1.0,0.0
18172260,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9059669971466064,0.1920837759971618,0.1730312407016754,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.931296706199646,0.2064764946699142,0.1958888322114944,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9963572025299072,0.2911615073680877,0.1777825057506561,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8551506996154785,0.161748006939888,0.1536579728126526,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8083037734031677,0.1350603997707367,0.6101933121681213,284.8690490722656,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.21923828125,284.880615234375,1.0,0.2899333536624908,1.0,1.0,0.0,1.0,-1.5729570388793943,1.5729550123214722,2.0103377664781874e-06,1.1956335306167605,0.7775458693504333,0.7775458693504333,0.0,34.26311111450195,28.0,34327.984375,0.0,313.6692810058594,1.0,281.56011962890625,284.072021484375,295.58941650390625,297.8890991210937,293.1499938964844,293.1499938964844,281.8500061035156,42907.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515108585357666,1.0,0.0,0.0,3.254639148712158,3.2546606063842773,7.068039735713683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.98046875,0.0,1182.2750244140625,1895.4371337890625,0.0,2038.53662109375,0.8240367770195007,1.0,0.0,3.0,1.0,0.0
18172320,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9059669971466064,0.1920837759971618,0.1730312407016754,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.931296706199646,0.2064764946699142,0.1958888322114944,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9963572025299072,0.2911615073680877,0.1777825057506561,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8551506996154785,0.161748006939888,0.1536579728126526,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8083037734031677,0.1350603997707367,0.6101933121681213,284.8690490722656,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.21923828125,284.880615234375,1.0,0.2899333536624908,1.0,1.0,0.0,1.0,-1.5729570388793943,1.5729550123214722,2.0103377664781874e-06,1.1956335306167605,0.7775458693504333,0.7775458693504333,0.0,34.26311111450195,28.0,34327.984375,0.0,313.6692810058594,1.0,281.56011962890625,284.072021484375,295.58941650390625,297.8890991210937,293.1499938964844,293.1499938964844,281.8500061035156,42907.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515108585357666,1.0,0.0,0.0,3.254639148712158,3.2546606063842773,7.068039735713683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.98046875,0.0,1182.2750244140625,1895.4371337890625,0.0,2038.53662109375,0.8240367770195007,1.0,0.0,3.0,1.0,0.0
18172380,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9202914834022522,0.1935814321041107,0.174140065908432,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9453082084655762,0.2074087709188461,0.1965717077255249,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9937807321548462,0.2970841228961944,0.1698216199874878,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8662492632865906,0.1625202894210815,0.1542198061943054,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8171408772468567,0.1349833607673645,0.6090579032897949,285.0321044921875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2380676269531,285.0273742675781,1.0,0.2875259816646576,1.0,1.0,0.0,1.0,-1.564855456352234,1.564853549003601,1.9906256056856364e-06,1.1890076398849487,0.9110898971557616,0.9110898971557616,0.0,32.9941520690918,31.0,34048.1953125,0.0,306.4044494628906,1.0,281.8393249511719,284.20294189453125,295.54949951171875,297.7624816894531,293.1499938964844,293.1499938964844,281.54998779296875,31518.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366012930870056,1.0,0.0,0.0,3.4476375579833984,3.4476587772369385,7.931155892038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.96435546875,0.0,1287.796630859375,1895.4371337890625,0.0,1910.6993408203125,0.8563517332077026,1.0,0.0,3.0,1.0,0.0
18172440,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9202914834022522,0.1935814321041107,0.174140065908432,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9453082084655762,0.2074087709188461,0.1965717077255249,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9937807321548462,0.2970841228961944,0.1698216199874878,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8662492632865906,0.1625202894210815,0.1542198061943054,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8171408772468567,0.1349833607673645,0.6090579032897949,285.0321044921875,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2380676269531,285.0273742675781,1.0,0.2875259816646576,1.0,1.0,0.0,1.0,-1.564855456352234,1.564853549003601,1.9906256056856364e-06,1.1890076398849487,0.9110898971557616,0.9110898971557616,0.0,32.9941520690918,31.0,34048.1953125,0.0,306.4044494628906,1.0,281.8393249511719,284.20294189453125,295.54949951171875,297.7624816894531,293.1499938964844,293.1499938964844,281.54998779296875,31518.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366012930870056,1.0,0.0,0.0,3.4476375579833984,3.4476587772369385,7.931155892038078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.96435546875,0.0,1287.796630859375,1895.4371337890625,0.0,1910.6993408203125,0.8563517332077026,1.0,0.0,3.0,1.0,0.0
18172500,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9253911972045898,0.1941359192132949,0.1747701615095138,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9498111605644226,0.2077579647302627,0.1969937235116958,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.992856502532959,0.2997341454029083,0.1674184203147888,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8699960708618164,0.1628207117319107,0.154572531580925,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8198146820068359,0.1348969787359237,0.6089109182357788,284.8891906738281,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2456970214844,284.8670349121094,1.0,0.286987841129303,1.0,1.0,0.0,1.0,-1.56347918510437,1.5634771585464478,1.987218638532795e-06,1.1878175735473633,0.823855996131897,0.823855996131897,0.0,32.6502685546875,31.0,34729.77734375,0.0,304.8358764648437,1.0,281.60186767578125,284.0255432128906,295.6465759277344,297.9967041015625,293.1499938964844,293.1499938964844,281.54998779296875,35951.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443782687187195,1.0,0.0,0.0,3.446672916412353,3.44669508934021,7.926718694761803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.041015625,0.0,1318.162841796875,1895.4371337890625,0.0,1977.016357421875,0.8571600914001465,1.0,0.0,3.0,1.0,0.0
18172560,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9271485805511476,0.1944727599620819,0.1751283705234527,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.951182782649994,0.2079349905252456,0.1972111165523529,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9925987124443054,0.3018489778041839,0.1667785495519638,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8711875677108765,0.1629826575517654,0.1547661274671554,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8202189803123474,0.1346878558397293,0.6081510782241821,284.8747253417969,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2496337890625,284.8858947753906,1.0,0.2868109345436096,1.0,1.0,0.0,1.0,-1.5627213716506958,1.5627193450927734,1.9852705008815974e-06,1.187095284461975,0.7852762937545776,0.7852762937545776,0.0,32.5491943359375,49.0,34372.69921875,0.0,304.2080993652344,1.0,281.5596923828125,284.0685119628906,295.6560363769531,297.9560546875,293.1499938964844,293.1499938964844,281.8500061035156,41678.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480513453483582,1.0,0.0,0.0,3.262927293777466,3.262948751449585,7.104084147613321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.87841796875,0.0,1181.6414794921875,1895.4371337890625,0.0,2008.616455078125,0.8245529532432556,1.0,0.0,3.0,1.0,0.0
18172620,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9044026732444764,0.1959973126649856,0.1763580441474914,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9265868067741394,0.2089041173458099,0.1980380266904831,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9976688027381896,0.3037463426589966,0.1830756962299347,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8517895340919495,0.1637963354587555,0.155481681227684,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8007043600082397,0.134643867611885,0.6078726649284363,285.0619201660156,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2521057128906,285.0593566894531,1.0,0.2936450242996216,1.0,1.0,0.0,1.0,-1.585262656211853,1.5852606296539309,2.039001174125588e-06,1.2043395042419434,0.943696916103363,0.943696916103363,0.0,35.279422760009766,67.0,34612.1015625,0.0,322.3874816894531,1.0,281.8399353027344,284.2172241210937,295.61236572265625,297.84881591796875,293.1499938964844,293.1499938964844,281.54998779296875,30356.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364832162857056,1.0,0.0,0.0,3.483940601348877,3.483962059020996,8.099062824840075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.83056640625,0.0,1315.8408203125,1895.4371337890625,0.0,1909.69921875,0.8639957904815674,1.0,0.0,3.0,1.0,0.0
18172680,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9044026732444764,0.1959973126649856,0.1763580441474914,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9265868067741394,0.2089041173458099,0.1980380266904831,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9976688027381896,0.3037463426589966,0.1830756962299347,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8517895340919495,0.1637963354587555,0.155481681227684,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8007043600082397,0.134643867611885,0.6078726649284363,285.0619201660156,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2521057128906,285.0593566894531,1.0,0.2936450242996216,1.0,1.0,0.0,1.0,-1.585262656211853,1.5852606296539309,2.039001174125588e-06,1.2043395042419434,0.943696916103363,0.943696916103363,0.0,35.279422760009766,67.0,34612.1015625,0.0,322.3874816894531,1.0,281.8399353027344,284.2172241210937,295.61236572265625,297.84881591796875,293.1499938964844,293.1499938964844,281.54998779296875,30356.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364832162857056,1.0,0.0,0.0,3.483940601348877,3.483962059020996,8.099062824840075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.83056640625,0.0,1315.8408203125,1895.4371337890625,0.0,1909.69921875,0.8639957904815674,1.0,0.0,3.0,1.0,0.0
18172740,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8630631566047668,0.1969192624092102,0.177626147866249,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.881218671798706,0.2094877809286117,0.1989844739437103,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9965174794197084,0.298929363489151,0.2105756998062133,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.815263569355011,0.1643090397119522,0.1563277542591095,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7622477412223816,0.1342102736234665,0.6077518463134766,284.9006652832031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2265014648437,284.90869140625,1.0,0.3061766326427459,1.0,1.0,0.0,1.0,-1.6227978467941284,1.622795820236206,2.131366727553541e-06,1.233803153038025,0.838462769985199,0.838462769985199,0.0,41.70542144775391,70.0,35912.01171875,0.0,358.70782470703125,1.0,281.5583190917969,284.04736328125,295.7283935546875,298.1071472167969,293.1499938964844,293.1499938964844,281.8500061035156,38075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541066408157349,1.0,0.0,0.0,3.441200494766236,3.441222906112671,7.901567187218461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.3671875,0.0,1327.677490234375,1895.4371337890625,0.0,2061.083740234375,0.8602173924446106,1.0,0.0,3.0,1.0,0.0
18172800,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8630631566047668,0.1969192624092102,0.177626147866249,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.881218671798706,0.2094877809286117,0.1989844739437103,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9965174794197084,0.298929363489151,0.2105756998062133,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.815263569355011,0.1643090397119522,0.1563277542591095,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7622477412223816,0.1342102736234665,0.6077518463134766,284.9006652832031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.2265014648437,284.90869140625,1.0,0.3061766326427459,1.0,1.0,0.0,1.0,-1.6227978467941284,1.622795820236206,2.131366727553541e-06,1.233803153038025,0.838462769985199,0.838462769985199,0.0,41.70542144775391,70.0,35912.01171875,0.0,358.70782470703125,1.0,281.5583190917969,284.04736328125,295.7283935546875,298.1071472167969,293.1499938964844,293.1499938964844,281.8500061035156,38075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541066408157349,1.0,0.0,0.0,3.441200494766236,3.441222906112671,7.901567187218461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.3671875,0.0,1327.677490234375,1895.4371337890625,0.0,2061.083740234375,0.8602173924446106,1.0,0.0,3.0,1.0,0.0
18172860,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8208840489387512,0.1985102891921997,0.1790973097085952,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8362025618553162,0.2106101512908935,0.2001374959945678,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9406048655509948,0.2953740358352661,0.207436516880989,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7724518775939941,0.1652894914150238,0.1573777496814727,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7233759164810181,0.1340710520744323,0.6078718304634094,285.06597900390625,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.21466064453125,285.0618591308594,1.0,0.3155080080032348,1.0,1.0,0.0,1.0,-1.622611165046692,1.62260901927948,2.130923121512751e-06,1.2336760759353638,0.9906850457191468,0.9906850457191468,0.0,50.49992752075195,58.0,35658.61328125,0.0,383.1156311035156,1.0,281.8419189453125,284.185302734375,295.6704406738281,297.9862976074219,293.1499938964844,293.1499938964844,281.54998779296875,30606.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481645345687866,1.0,0.0,0.0,3.6427817344665527,3.6428046226501465,8.854408974912076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.28857421875,0.0,1484.87646484375,1895.4371337890625,0.0,2009.5927734375,0.8998292088508606,1.0,0.0,3.0,1.0,0.0
18172920,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8208840489387512,0.1985102891921997,0.1790973097085952,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8362025618553162,0.2106101512908935,0.2001374959945678,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9406048655509948,0.2953740358352661,0.207436516880989,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7724518775939941,0.1652894914150238,0.1573777496814727,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7233759164810181,0.1340710520744323,0.6078718304634094,285.06597900390625,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.21466064453125,285.0618591308594,1.0,0.3155080080032348,1.0,1.0,0.0,1.0,-1.622611165046692,1.62260901927948,2.130923121512751e-06,1.2336760759353638,0.9906850457191468,0.9906850457191468,0.0,50.49992752075195,58.0,35658.61328125,0.0,383.1156311035156,1.0,281.8419189453125,284.185302734375,295.6704406738281,297.9862976074219,293.1499938964844,293.1499938964844,281.54998779296875,30606.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481645345687866,1.0,0.0,0.0,3.6427817344665527,3.6428046226501465,8.854408974912076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.28857421875,0.0,1484.87646484375,1895.4371337890625,0.0,2009.5927734375,0.8998292088508606,1.0,0.0,3.0,1.0,0.0
18172980,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8148764371871948,0.1998968422412872,0.1805737614631652,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8296818733215332,0.211785152554512,0.2014117985963821,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9278398156166076,0.2944214642047882,0.2066414207220077,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7662883996963501,0.1664295941591262,0.1585788428783416,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7165876626968384,0.1342028677463531,0.6088683605194092,284.86181640625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.2148742675781,284.8673400878906,1.0,0.3179006278514862,1.0,1.0,0.0,1.0,-1.6275993585586548,1.6275972127914429,2.1433561414596625e-06,1.237560510635376,0.8460327386856079,0.8460327386856079,0.0,52.63238143920898,46.0,36353.484375,0.0,391.7075805664063,1.0,281.5570373535156,283.982421875,295.7489013671875,298.1766967773437,293.1499938964844,293.1499938964844,281.8500061035156,39283.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764922559261322,1.0,0.0,0.0,3.574348926544189,3.5743727684021,8.524858685632353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.53125,0.0,1474.6768798828125,1895.4371337890625,0.0,2155.885986328125,0.8899915218353271,1.0,0.0,3.0,1.0,0.0
18173040,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8148764371871948,0.1998968422412872,0.1805737614631652,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8296818733215332,0.211785152554512,0.2014117985963821,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9278398156166076,0.2944214642047882,0.2066414207220077,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7662883996963501,0.1664295941591262,0.1585788428783416,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7165876626968384,0.1342028677463531,0.6088683605194092,284.86181640625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732727050781,297.2148742675781,284.8673400878906,1.0,0.3179006278514862,1.0,1.0,0.0,1.0,-1.6275993585586548,1.6275972127914429,2.1433561414596625e-06,1.237560510635376,0.8460327386856079,0.8460327386856079,0.0,52.63238143920898,46.0,36353.484375,0.0,391.7075805664063,1.0,281.5570373535156,283.982421875,295.7489013671875,298.1766967773437,293.1499938964844,293.1499938964844,281.8500061035156,39283.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764922559261322,1.0,0.0,0.0,3.574348926544189,3.5743727684021,8.524858685632353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.53125,0.0,1474.6768798828125,1895.4371337890625,0.0,2155.885986328125,0.8899915218353271,1.0,0.0,3.0,1.0,0.0
18173100,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8190078735351562,0.2008670568466186,0.1812154054641723,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8336305618286133,0.2125921249389648,0.2019850462675094,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9321148991584778,0.2946147918701172,0.2065151184797287,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7703983187675476,0.1672003865242004,0.1591426283121109,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7196113467216492,0.1344694644212722,0.6093401312828064,285.01806640625,284.95001220703125,296.1036376953125,292.69293212890625,296.10174560546875,297.218017578125,285.03814697265625,1.0,0.3172675371170044,1.0,1.0,0.0,1.0,-1.6301472187042236,1.6301450729370115,2.149686224584002e-06,1.2395117282867432,0.9428075551986694,0.9428075551986694,0.0,51.87281799316406,46.0,35802.19921875,0.0,390.9862976074219,1.0,281.7999572753906,284.1619567871094,295.6674499511719,297.9619140625,293.1499938964844,293.1499938964844,281.8500061035156,34378.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579613327980042,1.0,0.0,0.0,3.6025266647338867,3.6025500297546387,8.65979700392927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.00244140625,0.0,1469.017822265625,1895.4371337890625,0.0,2094.715087890625,0.896170973777771,1.0,0.0,3.0,1.0,0.0
18173160,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8285719752311707,0.2021679133176803,0.1821934133768081,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8431153297424316,0.2136789113283157,0.2028242945671081,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9440808296203612,0.2953014373779297,0.2067943513393402,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7800561785697937,0.168214812874794,0.159926027059555,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7273179888725281,0.1349697858095169,0.6107561588287354,285.0560302734375,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2245178222656,285.0537109375,1.0,0.3157715201377868,1.0,1.0,0.0,1.0,-1.6353029012680054,1.635300636291504,2.1625926365231862e-06,1.243513107299805,1.0,1.0,0.0,49.98614883422852,34.0,36060.87109375,0.0,388.5436401367188,1.0,281.8424377441406,284.1590270996094,295.6701354980469,298.0118408203125,293.1499938964844,293.1499938964844,281.54998779296875,31581.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549877762794495,1.0,0.0,0.0,3.724086999893189,3.724110841751098,9.254072779185664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.3408203125,0.0,1583.436767578125,1895.4371337890625,0.0,2068.755615234375,0.9189581274986268,1.0,0.0,3.0,1.0,0.0
18173220,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8602298498153687,0.2041173726320266,0.1839111298322677,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.875908613204956,0.2154830247163772,0.2044152170419693,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9803866744041444,0.2960963845252991,0.2073143869638443,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.812017560005188,0.170000359416008,0.1614622324705124,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7536129951477051,0.1358431130647659,0.6137973666191101,284.8628234863281,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2322692871094,284.8680725097656,1.0,0.3106799721717834,1.0,1.0,0.0,1.0,-1.6453979015350342,1.6453957557678225,2.188122380175628e-06,1.251448392868042,0.8607614040374756,0.8607614040374756,0.0,44.29184341430664,25.0,36835.36328125,0.0,378.1045837402344,1.0,281.5565185546875,283.9626159667969,295.7481994628906,298.20281982421875,293.1499938964844,293.1499938964844,281.8500061035156,39260.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700128555297852,1.0,0.0,0.0,3.651597261428833,3.65162205696106,8.897316661204968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.76123046875,0.0,1559.353515625,1895.4371337890625,0.0,2200.952392578125,0.9072535037994384,1.0,0.0,3.0,1.0,0.0
18173280,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8602298498153687,0.2041173726320266,0.1839111298322677,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.875908613204956,0.2154830247163772,0.2044152170419693,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9803866744041444,0.2960963845252991,0.2073143869638443,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.812017560005188,0.170000359416008,0.1614622324705124,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7536129951477051,0.1358431130647659,0.6137973666191101,284.8628234863281,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2322692871094,284.8680725097656,1.0,0.3106799721717834,1.0,1.0,0.0,1.0,-1.6453979015350342,1.6453957557678225,2.188122380175628e-06,1.251448392868042,0.8607614040374756,0.8607614040374756,0.0,44.29184341430664,25.0,36835.36328125,0.0,378.1045837402344,1.0,281.5565185546875,283.9626159667969,295.7481994628906,298.20281982421875,293.1499938964844,293.1499938964844,281.8500061035156,39260.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700128555297852,1.0,0.0,0.0,3.651597261428833,3.65162205696106,8.897316661204968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.76123046875,0.0,1559.353515625,1895.4371337890625,0.0,2200.952392578125,0.9072535037994384,1.0,0.0,3.0,1.0,0.0
18173340,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8971171379089355,0.2067758738994598,0.1858459860086441,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9140197038650512,0.2178355902433395,0.2062238901853561,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.2995448112487793,0.1992971450090408,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8443582653999329,0.172257199883461,0.1632180660963058,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7845427393913269,0.1371468752622604,0.6179454922676086,285.0478820800781,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.24664306640625,285.0404357910156,1.0,0.3038803339004516,1.0,1.0,0.0,1.0,-1.6362106800079346,1.6362085342407229,2.1647283574566245e-06,1.2440952062606812,1.0,1.0,0.0,39.117431640625,25.0,36168.31640625,0.0,361.2080078125,1.0,281.8429260253906,284.1296691894531,295.6678466796875,298.02960205078125,293.1499938964844,293.1499938964844,281.54998779296875,32257.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598463296890259,1.0,0.0,0.0,3.7827980518341056,3.782822608947754,9.54815732256975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.33740234375,0.0,1656.9678955078125,1895.4371337890625,0.0,2111.224853515625,0.9324507117271424,1.0,0.0,3.0,1.0,0.0
18173400,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8971171379089355,0.2067758738994598,0.1858459860086441,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9140197038650512,0.2178355902433395,0.2062238901853561,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.2995448112487793,0.1992971450090408,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8443582653999329,0.172257199883461,0.1632180660963058,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7845427393913269,0.1371468752622604,0.6179454922676086,285.0478820800781,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.24664306640625,285.0404357910156,1.0,0.3038803339004516,1.0,1.0,0.0,1.0,-1.6362106800079346,1.6362085342407229,2.1647283574566245e-06,1.2440952062606812,1.0,1.0,0.0,39.117431640625,25.0,36168.31640625,0.0,361.2080078125,1.0,281.8429260253906,284.1296691894531,295.6678466796875,298.02960205078125,293.1499938964844,293.1499938964844,281.54998779296875,32257.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598463296890259,1.0,0.0,0.0,3.7827980518341056,3.782822608947754,9.54815732256975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.33740234375,0.0,1656.9678955078125,1895.4371337890625,0.0,2111.224853515625,0.9324507117271424,1.0,0.0,3.0,1.0,0.0
18173460,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9380372762680054,0.2089271247386932,0.1878558695316314,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9560928344726562,0.219941645860672,0.2082129716873169,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9957892894744872,0.3070128262042999,0.1758148670196533,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8785824179649353,0.1743641048669815,0.1651704013347625,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8162614107131958,0.1384498476982116,0.6233731508255005,284.8448486328125,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.267578125,284.8490600585937,1.0,0.2990716695785522,1.0,1.0,0.0,1.0,-1.6328336000442505,1.632831335067749,2.156524942620308e-06,1.241700291633606,0.8517686724662781,0.8517686724662781,0.0,35.24515151977539,43.0,36628.28515625,0.0,346.2310485839844,1.0,281.5572814941406,283.9358825683594,295.72918701171875,298.1820678710937,293.1499938964844,293.1499938964844,281.8500061035156,40433.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772729754447937,1.0,0.0,0.0,3.6734752655029297,3.673500299453736,9.004249363897543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.21044921875,0.0,1592.83154296875,1895.4371337890625,0.0,2225.1171875,0.9125810861587524,1.0,0.0,3.0,1.0,0.0
18173520,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9380372762680054,0.2089271247386932,0.1878558695316314,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9560928344726562,0.219941645860672,0.2082129716873169,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9957892894744872,0.3070128262042999,0.1758148670196533,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8785824179649353,0.1743641048669815,0.1651704013347625,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8162614107131958,0.1384498476982116,0.6233731508255005,284.8448486328125,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.267578125,284.8490600585937,1.0,0.2990716695785522,1.0,1.0,0.0,1.0,-1.6328336000442505,1.632831335067749,2.156524942620308e-06,1.241700291633606,0.8517686724662781,0.8517686724662781,0.0,35.24515151977539,43.0,36628.28515625,0.0,346.2310485839844,1.0,281.5572814941406,283.9358825683594,295.72918701171875,298.1820678710937,293.1499938964844,293.1499938964844,281.8500061035156,40433.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772729754447937,1.0,0.0,0.0,3.6734752655029297,3.673500299453736,9.004249363897543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.21044921875,0.0,1592.83154296875,1895.4371337890625,0.0,2225.1171875,0.9125810861587524,1.0,0.0,3.0,1.0,0.0
18173580,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9411627054214478,0.2118444740772247,0.1901773363351822,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9585941433906556,0.2226278334856033,0.2105077058076858,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.996027171611786,0.3154618144035339,0.1766189336776733,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8815603852272034,0.1769593358039856,0.1674219667911529,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8182960152626038,0.1402533799409866,0.6305624842643738,285.0539245605469,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2996826171875,285.0546875,1.0,0.3027644753456116,1.0,1.0,0.0,1.0,-1.6506515741348269,1.6506494283676147,2.201195457018912e-06,1.2553324699401855,1.0,1.0,0.0,35.74226760864258,61.0,36340.11328125,0.0,356.9246520996094,1.0,281.8424072265625,284.1358947753906,295.6438903808594,297.9999694824219,293.1499938964844,293.1499938964844,281.54998779296875,32452.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600866556167603,1.0,0.0,0.0,3.786168575286865,3.786193370819092,9.565180789650185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.404296875,0.0,1662.4749755859375,1895.4371337890625,0.0,2113.3330078125,0.9335728287696838,1.0,0.0,3.0,1.0,0.0
18173640,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9411627054214478,0.2118444740772247,0.1901773363351822,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9585941433906556,0.2226278334856033,0.2105077058076858,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.996027171611786,0.3154618144035339,0.1766189336776733,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8815603852272034,0.1769593358039856,0.1674219667911529,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8182960152626038,0.1402533799409866,0.6305624842643738,285.0539245605469,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2996826171875,285.0546875,1.0,0.3027644753456116,1.0,1.0,0.0,1.0,-1.6506515741348269,1.6506494283676147,2.201195457018912e-06,1.2553324699401855,1.0,1.0,0.0,35.74226760864258,61.0,36340.11328125,0.0,356.9246520996094,1.0,281.8424072265625,284.1358947753906,295.6438903808594,297.9999694824219,293.1499938964844,293.1499938964844,281.54998779296875,32452.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600866556167603,1.0,0.0,0.0,3.786168575286865,3.786193370819092,9.565180789650185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.404296875,0.0,1662.4749755859375,1895.4371337890625,0.0,2113.3330078125,0.9335728287696838,1.0,0.0,3.0,1.0,0.0
18173700,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9317352771759032,0.2132261544466018,0.1915907561779022,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9493230581283568,0.2239735126495361,0.2119033187627792,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9978732466697692,0.3178102970123291,0.1840333938598632,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8739656805992126,0.1782747060060501,0.1687693297863006,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8114770650863647,0.1411950439214706,0.6352127194404602,284.9231262207031,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3086242675781,284.9043273925781,1.0,0.3072882294654846,1.0,1.0,0.0,1.0,-1.6701217889785769,1.6701196432113647,2.2509882455779007e-06,1.2704997062683103,0.937225878238678,0.937225878238678,0.0,37.27019882202149,61.0,37478.8828125,0.0,371.645263671875,1.0,281.594482421875,283.9576721191406,295.7243957519531,298.2375183105469,293.1499938964844,293.1499938964844,281.54998779296875,34530.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694137096405029,1.0,0.0,0.0,3.815518140792847,3.8155436515808105,9.71405029304151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.3466796875,0.0,1713.7384033203125,1895.4371337890625,0.0,2195.6337890625,0.9400509595870972,1.0,0.0,3.0,1.0,0.0
18173760,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9144673943519592,0.2143483310937881,0.1927483826875686,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9319358468055724,0.2251407653093338,0.2131388932466507,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.318287581205368,0.1956984400749206,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.860336422920227,0.1794491112232208,0.170000821352005,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7984777688980103,0.1419964879751205,0.6394127011299133,284.8931579589844,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3081359863281,284.8993225097656,1.0,0.3132979273796081,1.0,1.0,0.0,1.0,-1.693517565727234,1.6935153007507324,2.311774096597219e-06,1.288752555847168,0.8988034725189209,0.8988034725189209,0.0,39.73859405517578,79.0,37713.859375,0.0,391.5784606933594,1.0,281.556396484375,283.95709228515625,295.7237243652344,298.2172241210937,293.1499938964844,293.1499938964844,281.25,37869.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755790948867798,1.0,0.0,0.0,3.747783899307251,3.747809171676636,9.372217846248532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.54052734375,0.0,1659.0657958984375,1895.4371337890625,0.0,2250.53955078125,0.9281182885169984,1.0,0.0,3.0,1.0,0.0
18173820,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8686864972114563,0.2165880650281906,0.1950056105852127,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8831244707107544,0.2274607270956039,0.2155995219945907,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9902055263519288,0.3143593370914459,0.2211454361677169,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.821574330329895,0.1817808598279953,0.1724794507026672,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7595996856689453,0.1434534341096878,0.6474694609642029,284.8717346191406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2904052734375,284.8859558105469,1.0,0.3287031054496765,1.0,1.0,0.0,1.0,-1.7424818277359009,1.74247944355011,2.4428418328170665e-06,1.3274273872375488,0.8150134086608887,0.8150134086608887,0.0,47.98374557495117,82.0,38749.40234375,0.0,444.076171875,1.0,281.25787353515625,283.9322204589844,295.7144775390625,298.2867126464844,293.1499938964844,293.1499938964844,281.54998779296875,43053.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912957668304443,1.0,0.0,0.0,3.4537010192871094,3.4537243843078613,7.959077947816695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.06982421875,0.0,1375.4849853515625,1895.4371337890625,0.0,2392.125732421875,0.8688952326774597,1.0,0.0,3.0,1.0,0.0
