time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8686864972114563,0.2165880650281906,0.1950056105852127,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8831244707107544,0.2274607270956039,0.2155995219945907,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9902055263519288,0.3143593370914459,0.2211454361677169,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.821574330329895,0.1817808598279953,0.1724794507026672,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7595996856689453,0.1434534341096878,0.6474694609642029,284.8717346191406,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2904052734375,284.8859558105469,1.0,0.3287031054496765,1.0,1.0,0.0,1.0,-1.7424818277359009,1.74247944355011,2.4428418328170665e-06,1.3274273872375488,0.8150134086608887,0.8150134086608887,0.0,47.98374557495117,82.0,38749.40234375,0.0,444.076171875,1.0,281.25787353515625,283.9322204589844,295.7144775390625,298.2867126464844,293.1499938964844,293.1499938964844,281.54998779296875,43053.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912957668304443,1.0,0.0,0.0,3.4537010192871094,3.4537243843078613,7.959077947816695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.06982421875,0.0,1375.4849853515625,1895.4371337890625,0.0,2392.125732421875,0.8688952326774597,1.0,0.0,3.0,1.0,0.0
18173940,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8321058750152588,0.2197600901126861,0.1979574561119079,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8446394801139832,0.2304915934801101,0.2186162173748016,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9402350187301636,0.3125959038734436,0.2192635834217071,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.786243736743927,0.1846790462732315,0.1754089742898941,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7280535101890564,0.1452792584896087,0.6567248106002808,285.0552673339844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2933959960937,285.0526733398437,1.0,0.3405404686927795,1.0,1.0,0.0,1.0,-1.7619422674179075,1.7619397640228271,2.49563527177088e-06,1.342379450798035,0.969709038734436,0.969709038734436,0.0,57.40504455566406,70.0,38681.14453125,0.0,484.1789855957031,1.0,281.5419616699219,284.08038330078125,295.62060546875,298.1217956542969,293.1499938964844,293.1499938964844,281.25,31667.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828309535980225,1.0,0.0,0.0,3.645883321762085,3.645906448364258,8.869493512975168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.77490234375,0.0,1496.2154541015625,1895.4371337890625,0.0,2315.594482421875,0.9013636708259584,1.0,0.0,3.0,1.0,0.0
18174000,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8321058750152588,0.2197600901126861,0.1979574561119079,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8446394801139832,0.2304915934801101,0.2186162173748016,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9402350187301636,0.3125959038734436,0.2192635834217071,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.786243736743927,0.1846790462732315,0.1754089742898941,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7280535101890564,0.1452792584896087,0.6567248106002808,285.0552673339844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2933959960937,285.0526733398437,1.0,0.3405404686927795,1.0,1.0,0.0,1.0,-1.7619422674179075,1.7619397640228271,2.49563527177088e-06,1.342379450798035,0.969709038734436,0.969709038734436,0.0,57.40504455566406,70.0,38681.14453125,0.0,484.1789855957031,1.0,281.5419616699219,284.08038330078125,295.62060546875,298.1217956542969,293.1499938964844,293.1499938964844,281.25,31667.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828309535980225,1.0,0.0,0.0,3.645883321762085,3.645906448364258,8.869493512975168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.77490234375,0.0,1496.2154541015625,1895.4371337890625,0.0,2315.594482421875,0.9013636708259584,1.0,0.0,3.0,1.0,0.0
18174060,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8274990916252136,0.2222388982772827,0.2005030810832977,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8398075103759766,0.2331389784812927,0.2213691622018814,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9291701316833496,0.3126617968082428,0.2192714065313339,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7821052074432373,0.187294602394104,0.1780978590250015,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7239983081817627,0.1469453424215316,0.6650421023368835,284.88299560546875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29656982421875,284.8896484375,1.0,0.3451450765132904,1.0,1.0,0.0,1.0,-1.7815340757369995,1.7815314531326294,2.5498250124655897e-06,1.3577020168304443,0.8471906185150146,0.8471906185150146,0.0,60.08404922485352,58.0,39500.0625,0.0,504.7523498535156,1.0,281.25714111328125,283.9052124023437,295.6740417480469,298.29266357421875,293.1499938964844,293.1499938964844,281.54998779296875,39358.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983318567276001,1.0,0.0,0.0,3.557756423950196,3.5577800273895264,8.445895787190238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.86328125,0.0,1457.4400634765625,1895.4371337890625,0.0,2456.18359375,0.8869118094444275,1.0,0.0,3.0,1.0,0.0
18174120,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8274990916252136,0.2222388982772827,0.2005030810832977,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8398075103759766,0.2331389784812927,0.2213691622018814,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9291701316833496,0.3126617968082428,0.2192714065313339,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7821052074432373,0.187294602394104,0.1780978590250015,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7239983081817627,0.1469453424215316,0.6650421023368835,284.88299560546875,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29656982421875,284.8896484375,1.0,0.3451450765132904,1.0,1.0,0.0,1.0,-1.7815340757369995,1.7815314531326294,2.5498250124655897e-06,1.3577020168304443,0.8471906185150146,0.8471906185150146,0.0,60.08404922485352,58.0,39500.0625,0.0,504.7523498535156,1.0,281.25714111328125,283.9052124023437,295.6740417480469,298.29266357421875,293.1499938964844,293.1499938964844,281.54998779296875,39358.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983318567276001,1.0,0.0,0.0,3.557756423950196,3.5577800273895264,8.445895787190238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.86328125,0.0,1457.4400634765625,1895.4371337890625,0.0,2456.18359375,0.8869118094444275,1.0,0.0,3.0,1.0,0.0
18174180,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8411182761192322,0.2254581600427627,0.2030015736818313,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8538537621498108,0.2363276183605194,0.2240409255027771,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9447647929191588,0.3143497109413147,0.2200165390968322,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7968185544013977,0.1903670132160186,0.1806981563568115,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7356836795806885,0.1490290015935897,0.673059344291687,285.0660400390625,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3063659667969,285.0635986328125,1.0,0.3450891077518463,1.0,1.0,0.0,1.0,-1.8013827800750732,1.8013801574707031,2.6052837256429484e-06,1.3731039762496948,1.0,1.0,0.0,57.72376251220703,46.0,39324.8515625,0.0,510.45709228515625,1.0,281.5426330566406,284.0670166015625,295.5823974609375,298.1228332519531,293.1499938964844,293.1499938964844,281.25,31431.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902069687843323,1.0,0.0,0.0,3.7267990112304688,3.726822853088379,9.267556038139446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.78857421875,0.0,1585.400390625,1895.4371337890625,0.0,2382.248046875,0.919410526752472,1.0,0.0,3.0,1.0,0.0
18174240,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8411182761192322,0.2254581600427627,0.2030015736818313,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8538537621498108,0.2363276183605194,0.2240409255027771,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9447647929191588,0.3143497109413147,0.2200165390968322,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7968185544013977,0.1903670132160186,0.1806981563568115,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7356836795806885,0.1490290015935897,0.673059344291687,285.0660400390625,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3063659667969,285.0635986328125,1.0,0.3450891077518463,1.0,1.0,0.0,1.0,-1.8013827800750732,1.8013801574707031,2.6052837256429484e-06,1.3731039762496948,1.0,1.0,0.0,57.72376251220703,46.0,39324.8515625,0.0,510.45709228515625,1.0,281.5426330566406,284.0670166015625,295.5823974609375,298.1228332519531,293.1499938964844,293.1499938964844,281.25,31431.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902069687843323,1.0,0.0,0.0,3.7267990112304688,3.726822853088379,9.267556038139446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.78857421875,0.0,1585.400390625,1895.4371337890625,0.0,2382.248046875,0.919410526752472,1.0,0.0,3.0,1.0,0.0
18174300,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8546833395957947,0.2269274443387985,0.2043695747852325,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8679499626159668,0.2378694862127304,0.2254869788885116,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9606665968894958,0.315198004245758,0.2206279188394546,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8106982111930847,0.1918760538101196,0.1820908039808273,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7472397685050964,0.1500781625509262,0.6774935126304626,284.91522216796875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.31024169921875,284.8966064453125,1.0,0.3438862562179565,1.0,1.0,0.0,1.0,-1.8124943971633911,1.812491774559021,2.6367074497102294e-06,1.3817754983901978,0.9226580262184144,0.9226580262184144,0.0,55.163909912109375,46.0,40333.234375,0.0,509.8642272949219,1.0,281.29571533203125,283.8760070800781,295.6488952636719,298.3468017578125,293.1499938964844,293.1499938964844,281.25,34200.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002112507820129,1.0,0.0,0.0,3.7606050968170166,3.760629892349243,9.436452614863812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.3662109375,0.0,1645.87060546875,1895.4371337890625,0.0,2473.356689453125,0.9271576404571532,1.0,0.0,3.0,1.0,0.0
18174360,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8716095685958862,0.2281265556812286,0.2054025828838348,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8856131434440613,0.23921799659729,0.2266933321952819,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9782859086990356,0.3157815933227539,0.2209981083869934,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.826412558555603,0.1932300925254821,0.1832915246486663,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7618313431739807,0.1510079801082611,0.6812389492988586,284.87841796875,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3109130859375,284.8828125,1.0,0.3420045375823974,1.0,1.0,0.0,1.0,-1.8215693235397337,1.821566700935364,2.6625443751981948e-06,1.3888620138168335,0.8758657574653625,0.8758657574653625,0.0,52.16603469848633,34.0,40255.4921875,0.0,506.5512390136719,1.0,281.2568054199219,283.86981201171875,295.63348388671875,298.2978210449219,293.1499938964844,293.1499938964844,281.54998779296875,38380.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059788346290588,1.0,0.0,0.0,3.676660537719727,3.676685094833374,9.01987107226887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.40234375,0.0,1580.9752197265625,1895.4371337890625,0.0,2526.21240234375,0.9123744368553162,1.0,0.0,3.0,1.0,0.0
18174420,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.919321596622467,0.2315171808004379,0.207907572388649,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9361851811408995,0.242630198597908,0.2294230461120605,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.3191744983196258,0.2085851281881332,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8683229088783264,0.1965281665325164,0.1859534084796905,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8022847771644592,0.1533501297235489,0.6897372007369995,285.0595092773437,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.322998046875,285.0554504394531,1.0,0.3363977372646332,1.0,1.0,0.0,1.0,-1.8306642770767207,1.830661654472351,2.6862387585424585e-06,1.394196629524231,1.0,1.0,0.0,45.45608901977539,25.0,39730.3046875,0.0,490.48236083984375,1.0,281.5431823730469,284.0379943847656,295.5374755859375,298.1122741699219,293.1499938964844,293.1499938964844,281.25,32631.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978866100311279,1.0,0.0,0.0,3.806495189666748,3.8065202236175537,9.66816060099518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5458984375,0.0,1688.0614013671875,1895.4371337890625,0.0,2452.11865234375,0.9378416538238524,1.0,0.0,3.0,1.0,0.0
18174480,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.919321596622467,0.2315171808004379,0.207907572388649,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9361851811408995,0.242630198597908,0.2294230461120605,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.3191744983196258,0.2085851281881332,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8683229088783264,0.1965281665325164,0.1859534084796905,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8022847771644592,0.1533501297235489,0.6897372007369995,285.0595092773437,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.322998046875,285.0554504394531,1.0,0.3363977372646332,1.0,1.0,0.0,1.0,-1.8306642770767207,1.830661654472351,2.6862387585424585e-06,1.394196629524231,1.0,1.0,0.0,45.45608901977539,25.0,39730.3046875,0.0,490.48236083984375,1.0,281.5431823730469,284.0379943847656,295.5374755859375,298.1122741699219,293.1499938964844,293.1499938964844,281.25,32631.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978866100311279,1.0,0.0,0.0,3.806495189666748,3.8065202236175537,9.66816060099518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5458984375,0.0,1688.0614013671875,1895.4371337890625,0.0,2452.11865234375,0.9378416538238524,1.0,0.0,3.0,1.0,0.0
18174540,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9683299660682678,0.2342325001955032,0.2104354202747345,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.982553780078888,0.2456473559141159,0.2322744131088256,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.99729984998703,0.3289625644683838,0.1814420074224472,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9122182726860046,0.1995219141244888,0.1887475103139877,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8393197655677795,0.1554927825927734,0.698987603187561,284.84820556640625,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3440246582031,284.8512878417969,1.0,0.3288756310939789,1.0,1.0,0.0,1.0,-1.814703702926636,1.8147010803222656,2.643364268806181e-06,1.3837898969650269,0.8632761240005493,0.8632761240005493,0.0,40.30906295776367,45.0,40022.12890625,0.0,465.4143371582031,1.0,281.2565002441406,283.8297119140625,295.5732421875,298.2389221191406,293.1499938964844,293.1499938964844,281.54998779296875,39942.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811002790927887,1.0,0.0,0.0,3.7115797996521,3.711605310440064,9.192019092552072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8017578125,0.0,1632.763427734375,1895.4371337890625,0.0,2572.431396484375,0.920922875404358,1.0,0.0,3.0,1.0,0.0
18174600,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9683299660682678,0.2342325001955032,0.2104354202747345,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.982553780078888,0.2456473559141159,0.2322744131088256,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.99729984998703,0.3289625644683838,0.1814420074224472,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9122182726860046,0.1995219141244888,0.1887475103139877,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8393197655677795,0.1554927825927734,0.698987603187561,284.84820556640625,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3440246582031,284.8512878417969,1.0,0.3288756310939789,1.0,1.0,0.0,1.0,-1.814703702926636,1.8147010803222656,2.643364268806181e-06,1.3837898969650269,0.8632761240005493,0.8632761240005493,0.0,40.30906295776367,45.0,40022.12890625,0.0,465.4143371582031,1.0,281.2565002441406,283.8297119140625,295.5732421875,298.2389221191406,293.1499938964844,293.1499938964844,281.54998779296875,39942.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811002790927887,1.0,0.0,0.0,3.7115797996521,3.711605310440064,9.192019092552072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8017578125,0.0,1632.763427734375,1895.4371337890625,0.0,2572.431396484375,0.920922875404358,1.0,0.0,3.0,1.0,0.0
18174660,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9805368781089784,0.2377387434244156,0.2132212370634079,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9933717846870422,0.2492484450340271,0.2353773564100265,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9956857562065125,0.3418188393115997,0.1754642724990844,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.92739337682724,0.203006237745285,0.1917847096920013,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8506580591201782,0.1581539064645767,0.7097302079200745,285.0469665527344,284.95001220703125,296.58282470703125,292.5071716308594,296.5820617675781,297.38671875,285.04656982421875,1.0,0.3315925300121307,1.0,1.0,0.0,1.0,-1.8311080932617188,1.8311054706573489,2.689572966119158e-06,1.3960925340652466,1.0,1.0,0.0,39.839473724365234,65.0,39551.3984375,0.0,474.4223937988281,1.0,281.54345703125,284.0234375,295.4696350097656,298.0243530273437,293.1499938964844,293.1499938964844,281.25,32790.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985423803329468,1.0,0.0,0.0,3.8123176097869873,3.812342643737793,9.69776010606438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.013671875,0.0,1696.284423828125,1895.4371337890625,0.0,2458.106201171875,0.9396162629127502,1.0,0.0,3.0,1.0,0.0
18174720,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9805368781089784,0.2377387434244156,0.2132212370634079,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9933717846870422,0.2492484450340271,0.2353773564100265,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9956857562065125,0.3418188393115997,0.1754642724990844,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.92739337682724,0.203006237745285,0.1917847096920013,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8506580591201782,0.1581539064645767,0.7097302079200745,285.0469665527344,284.95001220703125,296.58282470703125,292.5071716308594,296.5820617675781,297.38671875,285.04656982421875,1.0,0.3315925300121307,1.0,1.0,0.0,1.0,-1.8311080932617188,1.8311054706573489,2.689572966119158e-06,1.3960925340652466,1.0,1.0,0.0,39.839473724365234,65.0,39551.3984375,0.0,474.4223937988281,1.0,281.54345703125,284.0234375,295.4696350097656,298.0243530273437,293.1499938964844,293.1499938964844,281.25,32790.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985423803329468,1.0,0.0,0.0,3.8123176097869873,3.812342643737793,9.69776010606438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.013671875,0.0,1696.284423828125,1895.4371337890625,0.0,2458.106201171875,0.9396162629127502,1.0,0.0,3.0,1.0,0.0
18174780,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9612398743629456,0.2407832890748977,0.2162725776433944,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9763153791427612,0.2526329755783081,0.2388229519128799,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.3485416173934936,0.1920916140079498,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9069478511810304,0.2063344120979309,0.1951510608196258,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8350925445556641,0.1607763916254043,0.7224324345588684,284.8960266113281,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.4053955078125,284.9021301269531,1.0,0.3422107100486755,1.0,1.0,0.0,1.0,-1.8781583309173584,1.8781555891036987,2.826248646670137e-06,1.4324851036071775,0.902052640914917,0.902052640914917,0.0,43.59584045410156,85.0,40927.4765625,0.0,517.354736328125,1.0,281.2567749023437,283.8544006347656,295.52899169921875,298.217529296875,293.1499938964844,293.1499938964844,280.95001220703125,37996.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123922944068909,1.0,0.0,0.0,3.7596914768218994,3.7597169876098633,9.431867624698498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8896484375,0.0,1674.0498046875,1895.4371337890625,0.0,2585.2412109375,0.9311363697052002,1.0,0.0,3.0,1.0,0.0
18174840,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9612398743629456,0.2407832890748977,0.2162725776433944,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9763153791427612,0.2526329755783081,0.2388229519128799,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.3485416173934936,0.1920916140079498,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9069478511810304,0.2063344120979309,0.1951510608196258,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8350925445556641,0.1607763916254043,0.7224324345588684,284.8960266113281,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.4053955078125,284.9021301269531,1.0,0.3422107100486755,1.0,1.0,0.0,1.0,-1.8781583309173584,1.8781555891036987,2.826248646670137e-06,1.4324851036071775,0.902052640914917,0.902052640914917,0.0,43.59584045410156,85.0,40927.4765625,0.0,517.354736328125,1.0,281.2567749023437,283.8544006347656,295.52899169921875,298.217529296875,293.1499938964844,293.1499938964844,280.95001220703125,37996.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123922944068909,1.0,0.0,0.0,3.7596914768218994,3.7597169876098633,9.431867624698498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8896484375,0.0,1674.0498046875,1895.4371337890625,0.0,2585.2412109375,0.9311363697052002,1.0,0.0,3.0,1.0,0.0
18174900,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.9394799470901488,0.2421755790710449,0.2176493108272552,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9563571810722352,0.254229187965393,0.2404571026563644,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.3488774001598358,0.2064770013093948,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.8881857991218567,0.2079155147075653,0.1967701166868209,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8195096254348755,0.1619694083929062,0.7284615635871887,284.8135070800781,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.40020751953125,284.8085327148437,1.0,0.3498441278934479,1.0,1.0,0.0,1.0,-1.9082289934158323,1.9082261323928835,2.915713366746786e-06,1.4557726383209229,0.8191466331481934,0.8191466331481934,0.0,47.06168365478516,85.0,41943.0859375,0.0,549.31494140625,1.0,280.9979858398437,283.7396240234375,295.5527038574219,298.3704528808594,293.1499938964844,293.1499938964844,280.95001220703125,41753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225462436676025,1.0,0.0,0.0,3.658785343170166,3.658810377120972,8.93237938726088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.7734375,0.0,1586.1195068359375,1895.4371337890625,0.0,2679.174560546875,0.90867817401886,1.0,0.0,3.0,1.0,0.0
18174960,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.913251519203186,0.2436094880104065,0.2190020680427551,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9305261969566344,0.2558493912220001,0.2420793175697326,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.3473984897136688,0.2235592305660247,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8669797778129578,0.2095115333795547,0.1983818709850311,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8004306554794312,0.1631190925836563,0.7342765927314758,284.8853759765625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3873596191406,284.8978881835937,1.0,0.3587057292461395,1.0,1.0,0.0,1.0,-1.9412297010421755,1.9412267208099363,3.0157127639540704e-06,1.48131000995636,0.8297016620635986,0.8297016620635986,0.0,51.532989501953125,103.0,42123.8046875,0.0,587.6886596679688,1.0,280.9580383300781,283.82916259765625,295.5110778808594,298.2813415527344,293.1499938964844,293.1499938964844,281.25,41976.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266852498054504,1.0,0.0,0.0,3.497215032577514,3.4972386360168457,8.16089823274524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.52783203125,0.0,1412.583740234375,1895.4371337890625,0.0,2717.610595703125,0.877662718296051,1.0,0.0,3.0,1.0,0.0
18175020,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8589925765991211,0.2475467324256897,0.2227222919464111,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8729392886161804,0.2598969042301178,0.246152326464653,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9660930633544922,0.3424548506736755,0.2407119423151016,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8197318911552429,0.2133636325597763,0.2023117691278457,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7541292905807495,0.1658477038145065,0.7481667995452881,285.08251953125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3631591796875,285.0800170898437,1.0,0.3777671456336975,1.0,1.0,0.0,1.0,-1.993283987045288,1.99328088760376,3.177781763952225e-06,1.5219011306762695,1.0,1.0,0.0,64.66351318359375,121.0,42562.92578125,0.0,671.1179809570312,1.0,281.2423400878906,283.9849548339844,295.4277648925781,298.15509033203125,293.1499938964844,293.1499938964844,280.95001220703125,31167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207813501358032,1.0,0.0,0.0,3.712457656860352,3.7124812602996826,9.196366477226548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.095703125,0.0,1566.9957275390625,1895.4371337890625,0.0,2662.8095703125,0.91602224111557,1.0,0.0,3.0,1.0,0.0
18175080,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8589925765991211,0.2475467324256897,0.2227222919464111,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8729392886161804,0.2598969042301178,0.246152326464653,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9660930633544922,0.3424548506736755,0.2407119423151016,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8197318911552429,0.2133636325597763,0.2023117691278457,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7541292905807495,0.1658477038145065,0.7481667995452881,285.08251953125,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3631591796875,285.0800170898437,1.0,0.3777671456336975,1.0,1.0,0.0,1.0,-1.993283987045288,1.99328088760376,3.177781763952225e-06,1.5219011306762695,1.0,1.0,0.0,64.66351318359375,121.0,42562.92578125,0.0,671.1179809570312,1.0,281.2423400878906,283.9849548339844,295.4277648925781,298.15509033203125,293.1499938964844,293.1499938964844,280.95001220703125,31167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207813501358032,1.0,0.0,0.0,3.712457656860352,3.7124812602996826,9.196366477226548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.095703125,0.0,1566.9957275390625,1895.4371337890625,0.0,2662.8095703125,0.91602224111557,1.0,0.0,3.0,1.0,0.0
18175140,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8133482336997986,0.2504519820213318,0.2262732535600662,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8259887099266052,0.2632932662963867,0.2502458095550537,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8992230296134949,0.3405870497226715,0.2393814772367477,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7744622230529785,0.2166706472635269,0.2062866240739822,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7150552868843079,0.1681699901819229,0.762389063835144,284.89874267578125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3571472167969,284.9024963378906,1.0,0.3968317806720733,1.0,1.0,0.0,1.0,-2.022056102752685,2.022052764892578,3.269248736614827e-06,1.544247031211853,0.891882598400116,0.891882598400116,0.0,82.01309204101562,109.0,43729.60546875,0.0,754.1317138671875,1.0,280.9564819335937,283.7844543457031,295.474365234375,298.3450927734375,293.1499938964844,293.1499938964844,281.25,37321.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385268449783325,1.0,0.0,0.0,3.6922354698181152,3.692260265350342,9.096453368329094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.64013671875,0.0,1590.6666259765625,1895.4371337890625,0.0,2827.95458984375,0.9153131246566772,1.0,0.0,3.0,1.0,0.0
18175200,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8133482336997986,0.2504519820213318,0.2262732535600662,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8259887099266052,0.2632932662963867,0.2502458095550537,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8992230296134949,0.3405870497226715,0.2393814772367477,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7744622230529785,0.2166706472635269,0.2062866240739822,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7150552868843079,0.1681699901819229,0.762389063835144,284.89874267578125,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.3571472167969,284.9024963378906,1.0,0.3968317806720733,1.0,1.0,0.0,1.0,-2.022056102752685,2.022052764892578,3.269248736614827e-06,1.544247031211853,0.891882598400116,0.891882598400116,0.0,82.01309204101562,109.0,43729.60546875,0.0,754.1317138671875,1.0,280.9564819335937,283.7844543457031,295.474365234375,298.3450927734375,293.1499938964844,293.1499938964844,281.25,37321.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385268449783325,1.0,0.0,0.0,3.6922354698181152,3.692260265350342,9.096453368329094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.64013671875,0.0,1590.6666259765625,1895.4371337890625,0.0,2827.95458984375,0.9153131246566772,1.0,0.0,3.0,1.0,0.0
18175260,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8009045720100403,0.2540405094623565,0.2294366061687469,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8143090605735779,0.2671481072902679,0.2539152801036834,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8814747929573059,0.3416798114776611,0.2397954910993576,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7634121179580688,0.2203477174043655,0.2098296582698822,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7043799757957458,0.1707972735166549,0.7746655941009521,285.08319091796875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3641662597656,285.0838928222656,1.0,0.4058924615383148,1.0,1.0,0.0,1.0,-2.049757480621338,2.049753904342652,3.3584308312129e-06,1.565616488456726,1.0,1.0,0.0,89.5077133178711,97.0,43442.19921875,0.0,803.8468017578125,1.0,281.24334716796875,283.9601745605469,295.3790283203125,298.16876220703125,293.1499938964844,293.1499938964844,280.95001220703125,32877.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328089118003845,1.0,0.0,0.0,3.8207950592041016,3.8208203315734863,9.74093836703105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.88427734375,0.0,1707.1610107421875,1895.4371337890625,0.0,2774.609375,0.9412830471992492,1.0,0.0,3.0,1.0,0.0
18175320,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8009045720100403,0.2540405094623565,0.2294366061687469,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8143090605735779,0.2671481072902679,0.2539152801036834,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8814747929573059,0.3416798114776611,0.2397954910993576,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7634121179580688,0.2203477174043655,0.2098296582698822,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7043799757957458,0.1707972735166549,0.7746655941009521,285.08319091796875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3641662597656,285.0838928222656,1.0,0.4058924615383148,1.0,1.0,0.0,1.0,-2.049757480621338,2.049753904342652,3.3584308312129e-06,1.565616488456726,1.0,1.0,0.0,89.5077133178711,97.0,43442.19921875,0.0,803.8468017578125,1.0,281.24334716796875,283.9601745605469,295.3790283203125,298.16876220703125,293.1499938964844,293.1499938964844,280.95001220703125,32877.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328089118003845,1.0,0.0,0.0,3.8207950592041016,3.8208203315734863,9.74093836703105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.88427734375,0.0,1707.1610107421875,1895.4371337890625,0.0,2774.609375,0.9412830471992492,1.0,0.0,3.0,1.0,0.0
18175380,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8055188655853271,0.2571081221103668,0.2324191182851791,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8188657164573669,0.2706961333751678,0.2574233412742615,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8839932680130005,0.3431155383586883,0.2408755421638488,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.76847904920578,0.2237896174192428,0.2132082432508468,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7090281844139099,0.17328742146492,0.786263108253479,284.9015197753906,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3674621582031,284.9039001464844,1.0,0.4092047214508056,1.0,1.0,0.0,1.0,-2.0768420696258545,2.076838731765747,3.447017661528662e-06,1.5865912437438965,0.9247483611106871,0.9247483611106871,0.0,89.83213806152344,85.0,44695.29296875,0.0,828.8893432617188,1.0,280.9557189941406,283.7540283203125,295.4207458496094,298.3493957519531,293.1499938964844,293.1499938964844,280.6499938964844,36872.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484602570533752,1.0,0.0,0.0,3.815107583999634,3.815133571624756,9.71195959209581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.06103515625,0.0,1731.5609130859375,1895.4371337890625,0.0,2920.8515625,0.9424871206283568,1.0,0.0,3.0,1.0,0.0
18175440,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8055188655853271,0.2571081221103668,0.2324191182851791,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8188657164573669,0.2706961333751678,0.2574233412742615,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8839932680130005,0.3431155383586883,0.2408755421638488,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.76847904920578,0.2237896174192428,0.2132082432508468,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7090281844139099,0.17328742146492,0.786263108253479,284.9015197753906,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3674621582031,284.9039001464844,1.0,0.4092047214508056,1.0,1.0,0.0,1.0,-2.0768420696258545,2.076838731765747,3.447017661528662e-06,1.5865912437438965,0.9247483611106871,0.9247483611106871,0.0,89.83213806152344,85.0,44695.29296875,0.0,828.8893432617188,1.0,280.9557189941406,283.7540283203125,295.4207458496094,298.3493957519531,293.1499938964844,293.1499938964844,280.6499938964844,36872.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484602570533752,1.0,0.0,0.0,3.815107583999634,3.815133571624756,9.71195959209581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.06103515625,0.0,1731.5609130859375,1895.4371337890625,0.0,2920.8515625,0.9424871206283568,1.0,0.0,3.0,1.0,0.0
18175500,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.8110425472259521,0.258451908826828,0.2335965633392334,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.8243117928504944,0.2723167836666107,0.2589178681373596,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8891786336898804,0.343752384185791,0.2412780821323394,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7742619514465332,0.2253805249929428,0.2146709710359573,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.714223325252533,0.1744283586740493,0.7911648154258728,284.7961120605469,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.36688232421875,284.7908630371094,1.0,0.4092724621295929,1.0,1.0,0.0,1.0,-2.0881805419921875,2.088176965713501,3.4844401852751616e-06,1.595349669456482,0.8238503336906433,0.8238503336906433,0.0,88.37117004394531,85.0,45391.9296875,0.0,833.8580932617188,1.0,280.6965637207031,283.6258544921875,295.43310546875,298.4772644042969,293.1499938964844,293.1499938964844,280.6499938964844,41795.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577219247817993,1.0,0.0,0.0,3.7062370777130127,3.706262826919556,9.165574965663836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.65478515625,0.0,1640.671142578125,1895.4371337890625,0.0,3007.641357421875,0.9189311265945436,1.0,0.0,3.0,1.0,0.0
18175560,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8184247016906738,0.2598926126956939,0.2346903830766677,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8317885994911194,0.2739915549755096,0.2603260576725006,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8968982100486755,0.3445343375205993,0.2416515201330185,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7822167873382568,0.2270140647888183,0.2160539925098419,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7209805846214294,0.1755997836589813,0.7957236766815186,284.8620910644531,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.36639404296875,284.8715515136719,1.0,0.4085487127304077,1.0,1.0,0.0,1.0,-2.0987703800201416,2.098767042160034,3.519557139952667e-06,1.6035088300704956,0.8239211440086365,0.8239211440086365,0.0,86.04054260253906,73.0,45105.2578125,0.0,835.0784912109375,1.0,280.6577453613281,283.7120056152344,295.382568359375,298.35186767578125,293.1499938964844,293.1499938964844,280.95001220703125,42865.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859932005405426,1.0,0.0,0.0,3.521836996078491,3.5218610763549805,8.276215908153972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.90087890625,0.0,1444.7674560546875,1895.4371337890625,0.0,3028.3671875,0.8834362030029297,1.0,0.0,3.0,1.0,0.0
18175620,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8431383967399597,0.2641379237174988,0.2378444671630859,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8573960065841675,0.2783535420894623,0.2638387084007263,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9265546202659608,0.3475584685802459,0.2432339787483215,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8086451888084412,0.2311389297246933,0.2193872928619384,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7427313327789307,0.1786637604236602,0.8069484233856201,285.0374755859375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3779296875,285.0359191894531,1.0,0.4056776165962219,1.0,1.0,0.0,1.0,-2.1261579990386963,2.1261544227600098,3.611129386626999e-06,1.624527931213379,0.965202569961548,0.965202569961548,0.0,78.6113052368164,61.0,44999.078125,0.0,833.1454467773438,1.0,280.9423828125,283.8653259277344,295.2936096191406,298.17193603515625,293.1499938964844,293.1499938964844,280.6499938964844,32450.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490311503410339,1.0,0.0,0.0,3.6819894313812256,3.682013273239136,9.046037803273066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9306640625,0.0,1542.257568359375,1895.4371337890625,0.0,2926.197021484375,0.9099067449569702,1.0,0.0,3.0,1.0,0.0
18175680,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8431383967399597,0.2641379237174988,0.2378444671630859,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8573960065841675,0.2783535420894623,0.2638387084007263,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9265546202659608,0.3475584685802459,0.2432339787483215,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8086451888084412,0.2311389297246933,0.2193872928619384,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7427313327789307,0.1786637604236602,0.8069484233856201,285.0374755859375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3779296875,285.0359191894531,1.0,0.4056776165962219,1.0,1.0,0.0,1.0,-2.1261579990386963,2.1261544227600098,3.611129386626999e-06,1.624527931213379,0.965202569961548,0.965202569961548,0.0,78.6113052368164,61.0,44999.078125,0.0,833.1454467773438,1.0,280.9423828125,283.8653259277344,295.2936096191406,298.17193603515625,293.1499938964844,293.1499938964844,280.6499938964844,32450.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490311503410339,1.0,0.0,0.0,3.6819894313812256,3.682013273239136,9.046037803273066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.9306640625,0.0,1542.257568359375,1895.4371337890625,0.0,2926.197021484375,0.9099067449569702,1.0,0.0,3.0,1.0,0.0
