time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8813018798828125,0.2678113877773285,0.2409751713275909,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8972326517105103,0.2823578715324402,0.267381489276886,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.970708966255188,0.3499438762664795,0.244788184762001,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8441521525382996,0.2349624037742614,0.2227419018745422,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7764099836349487,0.1815609037876129,0.8185458183288574,284.8999938964844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3832702636719,284.905517578125,1.0,0.401519626379013,1.0,1.0,0.0,1.0,-2.154004096984864,2.1540002822875977,3.705750032167998e-06,1.646029710769653,0.8618922829627991,0.8618922829627991,0.0,69.48790740966797,49.0,45993.80078125,0.0,825.2660522460938,1.0,280.6571655273437,283.7143859863281,295.3470458984375,298.3504943847656,293.1499938964844,293.1499938964844,280.95001220703125,38783.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617110848426819,1.0,0.0,0.0,3.5909273624420166,3.5909512042999268,8.604121148891863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.833984375,0.0,1488.921875,1895.4371337890625,0.0,3045.0537109375,0.8943543434143066,1.0,0.0,3.0,1.0,0.0
18175800,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8813018798828125,0.2678113877773285,0.2409751713275909,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8972326517105103,0.2823578715324402,0.267381489276886,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.970708966255188,0.3499438762664795,0.244788184762001,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8441521525382996,0.2349624037742614,0.2227419018745422,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7764099836349487,0.1815609037876129,0.8185458183288574,284.8999938964844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3832702636719,284.905517578125,1.0,0.401519626379013,1.0,1.0,0.0,1.0,-2.154004096984864,2.1540002822875977,3.705750032167998e-06,1.646029710769653,0.8618922829627991,0.8618922829627991,0.0,69.48790740966797,49.0,45993.80078125,0.0,825.2660522460938,1.0,280.6571655273437,283.7143859863281,295.3470458984375,298.3504943847656,293.1499938964844,293.1499938964844,280.95001220703125,38783.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617110848426819,1.0,0.0,0.0,3.5909273624420166,3.5909512042999268,8.604121148891863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.833984375,0.0,1488.921875,1895.4371337890625,0.0,3045.0537109375,0.8943543434143066,1.0,0.0,3.0,1.0,0.0
18175860,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9345648884773254,0.2723523080348968,0.2444186806678772,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9530889391899108,0.2869617938995361,0.2711417973041534,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.353928804397583,0.2350580692291259,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8912528157234192,0.2392697185277938,0.2262633591890335,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8200090527534485,0.1848568171262741,0.8308807611465454,285.0577087402344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3957214355469,285.05419921875,1.0,0.395987868309021,1.0,1.0,0.0,1.0,-2.16964054107666,2.1696367263793945,3.7606023397529498e-06,1.6588011980056765,1.0,1.0,0.0,60.70340347290039,52.0,45737.359375,0.0,807.3218994140625,1.0,280.9429626464844,283.8556213378906,295.2752685546875,298.20281982421875,293.1499938964844,293.1499938964844,280.6499938964844,31835.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544714450836182,1.0,0.0,0.0,3.7587099075317374,3.758734226226807,9.426943279322586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.24609375,0.0,1625.425048828125,1895.4371337890625,0.0,2977.16748046875,0.9267217516899108,1.0,0.0,3.0,1.0,0.0
18175920,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9345648884773254,0.2723523080348968,0.2444186806678772,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9530889391899108,0.2869617938995361,0.2711417973041534,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.353928804397583,0.2350580692291259,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8912528157234192,0.2392697185277938,0.2262633591890335,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8200090527534485,0.1848568171262741,0.8308807611465454,285.0577087402344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3957214355469,285.05419921875,1.0,0.395987868309021,1.0,1.0,0.0,1.0,-2.16964054107666,2.1696367263793945,3.7606023397529498e-06,1.6588011980056765,1.0,1.0,0.0,60.70340347290039,52.0,45737.359375,0.0,807.3218994140625,1.0,280.9429626464844,283.8556213378906,295.2752685546875,298.20281982421875,293.1499938964844,293.1499938964844,280.6499938964844,31835.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544714450836182,1.0,0.0,0.0,3.7587099075317374,3.758734226226807,9.426943279322586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.24609375,0.0,1625.425048828125,1895.4371337890625,0.0,2977.16748046875,0.9267217516899108,1.0,0.0,3.0,1.0,0.0
18175980,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9683821797370912,0.2760056257247925,0.2478223890066146,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9840925931930542,0.2909950911998749,0.2749888300895691,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3633227348327636,0.2160903364419937,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9241304397583008,0.2430930584669113,0.2298856079578399,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8460375666618347,0.1878164261579513,0.8440120220184326,284.8786926269531,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.4054260253906,284.8825378417969,1.0,0.3938477039337158,1.0,1.0,0.0,1.0,-2.1760776042938232,2.1760737895965576,3.781769009947311e-06,1.6631202697753906,0.8746896982192993,0.8746896982192993,0.0,56.68250274658203,72.0,46460.33203125,0.0,798.149658203125,1.0,280.6574401855469,283.66998291015625,295.3195495605469,298.35955810546875,293.1499938964844,293.1499938964844,280.95001220703125,38754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675144910812378,1.0,0.0,0.0,3.681795358657837,3.681820154190064,9.045083402270392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.96337890625,0.0,1589.6221923828125,1895.4371337890625,0.0,3099.494140625,0.9139856696128844,1.0,0.0,3.0,1.0,0.0
18176040,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9683821797370912,0.2760056257247925,0.2478223890066146,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9840925931930542,0.2909950911998749,0.2749888300895691,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3633227348327636,0.2160903364419937,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9241304397583008,0.2430930584669113,0.2298856079578399,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8460375666618347,0.1878164261579513,0.8440120220184326,284.8786926269531,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.4054260253906,284.8825378417969,1.0,0.3938477039337158,1.0,1.0,0.0,1.0,-2.1760776042938232,2.1760737895965576,3.781769009947311e-06,1.6631202697753906,0.8746896982192993,0.8746896982192993,0.0,56.68250274658203,72.0,46460.33203125,0.0,798.149658203125,1.0,280.6574401855469,283.66998291015625,295.3195495605469,298.35955810546875,293.1499938964844,293.1499938964844,280.95001220703125,38754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675144910812378,1.0,0.0,0.0,3.681795358657837,3.681820154190064,9.045083402270392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.96337890625,0.0,1589.6221923828125,1895.4371337890625,0.0,3099.494140625,0.9139856696128844,1.0,0.0,3.0,1.0,0.0
18176100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9718311429023744,0.2781476676464081,0.2494940906763076,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9871771931648254,0.2932240068912506,0.2769035398960113,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.3689071238040924,0.2151803523302078,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9284816980361938,0.2451759874820709,0.231694221496582,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8493028283119202,0.1894248723983764,0.8506244421005249,285.03424072265625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4198913574219,285.0459899902344,1.0,0.3963274657726288,1.0,1.0,0.0,1.0,-2.189387321472168,2.1893835067749023,3.827448836091207e-06,1.6730877161026,0.977666199207306,0.977666199207306,0.0,56.88772964477539,72.0,45906.703125,0.0,811.0791625976562,1.0,280.9029541015625,283.839111328125,295.24383544921875,298.140869140625,293.1499938964844,293.1499938964844,280.95001220703125,34057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609719276428223,1.0,0.0,0.0,3.7221603393554688,3.722184658050537,9.244500347449502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.09130859375,0.0,1600.123046875,1895.4371337890625,0.0,3038.12109375,0.9223433136940002,1.0,0.0,3.0,1.0,0.0
18176160,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9692711234092712,0.2806095480918884,0.2516301274299621,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9848480820655824,0.2957099676132202,0.2791876196861267,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.3737248182296753,0.2187979966402053,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9257578253746032,0.247479036450386,0.233820155262947,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8472738265991211,0.1912243664264679,0.8585009574890137,285.0644226074219,284.95001220703125,296.9535827636719,292.26727294921875,296.95245361328125,297.4369506835937,285.06573486328125,1.0,0.4007360935211181,1.0,1.0,0.0,1.0,-2.2110464572906494,2.2110424041748047,3.9029059735185e-06,1.689602613449097,1.0,1.0,0.0,58.32164001464844,92.0,46323.14453125,0.0,836.560302734375,1.0,280.94293212890625,283.846435546875,295.24676513671875,298.1991271972656,293.1499938964844,293.1499938964844,280.6499938964844,32738.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588868379592896,1.0,0.0,0.0,3.81167197227478,3.811697006225586,9.694475693322602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.263671875,0.0,1695.1019287109375,1895.4371337890625,0.0,3018.565185546875,0.9392141103744508,1.0,0.0,3.0,1.0,0.0
18176220,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9449136257171632,0.284586638212204,0.2556208372116089,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9629338979721068,0.3000704050064087,0.2836572229862213,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.3780171871185303,0.238854318857193,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9019095301628112,0.2515673637390136,0.2380118817090988,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8289722800254822,0.1944271624088287,0.8742971420288086,284.92413330078125,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.44110107421875,284.9287109375,1.0,0.4142653048038482,1.0,1.0,0.0,1.0,-2.269299030303955,2.2692947387695312,4.110094778297935e-06,1.7342158555984497,0.9375555515289308,0.9375555515289308,0.0,64.65261840820312,110.0,48154.9921875,0.0,916.9597778320312,1.0,280.6557922363281,283.6719665527344,295.3137512207031,298.4314270019531,293.1499938964844,293.1499938964844,280.3500061035156,36335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737517595291138,1.0,0.0,0.0,3.812256813049317,3.8122825622558594,9.697450877865776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.5146484375,0.0,1723.908935546875,1895.4371337890625,0.0,3158.000732421875,0.9418708086013794,1.0,0.0,3.0,1.0,0.0
18176280,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9449136257171632,0.284586638212204,0.2556208372116089,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9629338979721068,0.3000704050064087,0.2836572229862213,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.3780171871185303,0.238854318857193,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9019095301628112,0.2515673637390136,0.2380118817090988,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8289722800254822,0.1944271624088287,0.8742971420288086,284.92413330078125,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.44110107421875,284.9287109375,1.0,0.4142653048038482,1.0,1.0,0.0,1.0,-2.269299030303955,2.2692947387695312,4.110094778297935e-06,1.7342158555984497,0.9375555515289308,0.9375555515289308,0.0,64.65261840820312,110.0,48154.9921875,0.0,916.9597778320312,1.0,280.6557922363281,283.6719665527344,295.3137512207031,298.4314270019531,293.1499938964844,293.1499938964844,280.3500061035156,36335.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737517595291138,1.0,0.0,0.0,3.812256813049317,3.8122825622558594,9.697450877865776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.5146484375,0.0,1723.908935546875,1895.4371337890625,0.0,3158.000732421875,0.9418708086013794,1.0,0.0,3.0,1.0,0.0
18176340,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9010742902755736,0.2881945967674255,0.2591777741909027,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9187955856323242,0.3041175603866577,0.2878335416316986,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9896471500396729,0.3750548958778381,0.2634384334087372,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8649035692214966,0.2553540468215942,0.2419563829898834,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7964659929275513,0.1973046660423278,0.8890621066093445,284.8965148925781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4180603027344,284.903076171875,1.0,0.4313526153564453,1.0,1.0,0.0,1.0,-2.330364465713501,2.330360174179077,4.33464356319746e-06,1.7816780805587769,0.8675081133842468,0.8675081133842468,0.0,75.66578674316406,128.0,49594.00390625,0.0,1022.9154052734376,1.0,280.3570251464844,283.610107421875,295.3111572265625,298.5326538085937,293.1499938964844,293.1499938964844,280.6499938964844,39887.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888167679309845,1.0,0.0,0.0,3.640040159225464,3.6400647163391113,8.84108601439948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.53466796875,0.0,1551.123779296875,1895.4371337890625,0.0,3293.06787109375,0.9070215821266174,1.0,0.0,3.0,1.0,0.0
18176400,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9010742902755736,0.2881945967674255,0.2591777741909027,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9187955856323242,0.3041175603866577,0.2878335416316986,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9896471500396729,0.3750548958778381,0.2634384334087372,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8649035692214966,0.2553540468215942,0.2419563829898834,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7964659929275513,0.1973046660423278,0.8890621066093445,284.8965148925781,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4180603027344,284.903076171875,1.0,0.4313526153564453,1.0,1.0,0.0,1.0,-2.330364465713501,2.330360174179077,4.33464356319746e-06,1.7816780805587769,0.8675081133842468,0.8675081133842468,0.0,75.66578674316406,128.0,49594.00390625,0.0,1022.9154052734376,1.0,280.3570251464844,283.610107421875,295.3111572265625,298.5326538085937,293.1499938964844,293.1499938964844,280.6499938964844,39887.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888167679309845,1.0,0.0,0.0,3.640040159225464,3.6400647163391113,8.84108601439948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.53466796875,0.0,1551.123779296875,1895.4371337890625,0.0,3293.06787109375,0.9070215821266174,1.0,0.0,3.0,1.0,0.0
18176460,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.854292094707489,0.2926045954227447,0.2635441124439239,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8693588972091675,0.3086340427398681,0.2925988137722015,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9314459562301636,0.3738129436969757,0.2622297704219818,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8227989077568054,0.259450227022171,0.2463684231042862,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7554877996444702,0.2002959549427032,0.9052799344062804,285.06707763671875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41912841796875,285.0669250488281,1.0,0.4488126933574676,1.0,1.0,0.0,1.0,-2.364924669265747,2.364920139312744,4.463344339455944e-06,1.8078863620758057,1.0,1.0,0.0,92.2547607421875,146.0,49589.76953125,0.0,1126.7779541015625,1.0,280.6431884765625,283.7646789550781,295.24566650390625,298.39727783203125,293.1499938964844,293.1499938964844,280.3500061035156,32473.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820902109146118,1.0,0.0,0.0,3.797455310821533,3.79748010635376,9.62229478318477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.6962890625,0.0,1676.036376953125,1895.4371337890625,0.0,3236.166015625,0.9358758926391602,1.0,0.0,3.0,1.0,0.0
18176520,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.854292094707489,0.2926045954227447,0.2635441124439239,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8693588972091675,0.3086340427398681,0.2925988137722015,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9314459562301636,0.3738129436969757,0.2622297704219818,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8227989077568054,0.259450227022171,0.2463684231042862,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7554877996444702,0.2002959549427032,0.9052799344062804,285.06707763671875,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.41912841796875,285.0669250488281,1.0,0.4488126933574676,1.0,1.0,0.0,1.0,-2.364924669265747,2.364920139312744,4.463344339455944e-06,1.8078863620758057,1.0,1.0,0.0,92.2547607421875,146.0,49589.76953125,0.0,1126.7779541015625,1.0,280.6431884765625,283.7646789550781,295.24566650390625,298.39727783203125,293.1499938964844,293.1499938964844,280.3500061035156,32473.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820902109146118,1.0,0.0,0.0,3.797455310821533,3.79748010635376,9.62229478318477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.6962890625,0.0,1676.036376953125,1895.4371337890625,0.0,3236.166015625,0.9358758926391602,1.0,0.0,3.0,1.0,0.0
18176580,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8210205435752869,0.2956531345844269,0.2672982513904571,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8347155451774597,0.3120857179164886,0.2968460321426391,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8857818841934204,0.3738960325717926,0.262734979391098,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7894760370254517,0.2625520229339599,0.2502634525299072,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7263941168785095,0.202359452843666,0.9190115928649902,284.9130554199219,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4120483398437,284.9155578613281,1.0,0.466326355934143,1.0,1.0,0.0,1.0,-2.3963301181793213,2.3963255882263184,4.5826268433302175e-06,1.8320387601852417,0.9192902445793152,0.9192902445793152,0.0,110.27611541748048,134.0,51040.5234375,0.0,1235.8338623046875,1.0,280.35699462890625,283.5829772949219,295.3061218261719,298.6116027832031,293.1499938964844,293.1499938964844,280.04998779296875,36896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963879942893982,1.0,0.0,0.0,3.779946565628052,3.779972076416016,9.533768547953514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.4462890625,0.0,1689.5496826171875,1895.4371337890625,0.0,3369.892333984375,0.9348383545875548,1.0,0.0,3.0,1.0,0.0
18176640,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8210205435752869,0.2956531345844269,0.2672982513904571,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8347155451774597,0.3120857179164886,0.2968460321426391,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8857818841934204,0.3738960325717926,0.262734979391098,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7894760370254517,0.2625520229339599,0.2502634525299072,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7263941168785095,0.202359452843666,0.9190115928649902,284.9130554199219,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4120483398437,284.9155578613281,1.0,0.466326355934143,1.0,1.0,0.0,1.0,-2.3963301181793213,2.3963255882263184,4.5826268433302175e-06,1.8320387601852417,0.9192902445793152,0.9192902445793152,0.0,110.27611541748048,134.0,51040.5234375,0.0,1235.8338623046875,1.0,280.35699462890625,283.5829772949219,295.3061218261719,298.6116027832031,293.1499938964844,293.1499938964844,280.04998779296875,36896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963879942893982,1.0,0.0,0.0,3.779946565628052,3.779972076416016,9.533768547953514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.4462890625,0.0,1689.5496826171875,1895.4371337890625,0.0,3369.892333984375,0.9348383545875548,1.0,0.0,3.0,1.0,0.0
18176700,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8137632012367249,0.2968706786632538,0.2686478495597839,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8275643587112427,0.3135139346122741,0.2984648048877716,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8761253356933594,0.3740591704845428,0.262972891330719,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.7821375131607056,0.2638132870197296,0.2517240941524505,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.720061182975769,0.2031005471944809,0.923620104789734,284.8139038085937,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4057006835937,284.8122863769531,1.0,0.4708815813064575,1.0,1.0,0.0,1.0,-2.407480001449585,2.407475471496582,4.625410383596318e-06,1.8406347036361688,0.8264416456222534,0.8264416456222534,0.0,115.40583801269533,134.0,51796.625,0.0,1270.008056640625,1.0,280.0975341796875,283.4622802734375,295.3294677734375,298.7581787109375,293.1499938964844,293.1499938964844,280.04998779296875,41448.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047829508781432,1.0,0.0,0.0,3.67929482460022,3.679320096969605,9.032801813191328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.4462890625,0.0,1607.0986328125,1895.4371337890625,0.0,3448.126220703125,0.9129666090011596,1.0,0.0,3.0,1.0,0.0
18176760,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.810901939868927,0.2981640994548797,0.2697985470294952,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8248738050460815,0.3149492442607879,0.2998590767383575,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8718865513801575,0.3744187355041504,0.2631785869598388,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7794092297554016,0.2650622427463531,0.2529597878456116,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7174695730209351,0.2038014233112335,0.92713463306427,284.8842163085937,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4000244140625,284.8902893066406,1.0,0.4736864566802978,1.0,1.0,0.0,1.0,-2.4164931774139404,2.4164884090423584,4.660042577597778e-06,1.847527384757996,0.8378760814666748,0.8378760814666748,0.0,117.99315643310548,122.0,51609.74609375,0.0,1291.4322509765625,1.0,280.05780029296875,283.537353515625,295.29522705078125,298.6531677246094,293.1499938964844,293.1499938964844,280.3500061035156,41257.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066774249076844,1.0,0.0,0.0,3.5407347679138184,3.5407586097717285,8.3652724924832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.04443359375,0.0,1453.1280517578125,1895.4371337890625,0.0,3465.743896484375,0.8862798810005188,1.0,0.0,3.0,1.0,0.0
18176820,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8162466883659363,0.3019609749317169,0.2728641033172607,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8299753069877625,0.3186761438846588,0.3030959665775299,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8758730888366699,0.3765149414539337,0.2643390893936157,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7847710251808167,0.2682739198207855,0.2557492554187774,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7214536666870117,0.2057568430900573,0.9349344968795776,285.0343017578125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4006652832031,285.03271484375,1.0,0.4756809175014496,1.0,1.0,0.0,1.0,-2.438178062438965,2.438173294067383,4.743734734802274e-06,1.864013910293579,0.9678898453712464,0.9678898453712464,0.0,117.3573760986328,110.0,51518.578125,0.0,1315.0811767578125,1.0,280.342529296875,283.67486572265625,295.2411804199219,298.5106201171875,293.1499938964844,293.1499938964844,280.04998779296875,32523.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971258401870728,1.0,0.0,0.0,3.6975231170654297,3.69754695892334,9.12252573925798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.6787109375,0.0,1560.3333740234375,1895.4371337890625,0.0,3376.778076171875,0.9133847951889038,1.0,0.0,3.0,1.0,0.0
18176880,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8162466883659363,0.3019609749317169,0.2728641033172607,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8299753069877625,0.3186761438846588,0.3030959665775299,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8758730888366699,0.3765149414539337,0.2643390893936157,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7847710251808167,0.2682739198207855,0.2557492554187774,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7214536666870117,0.2057568430900573,0.9349344968795776,285.0343017578125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4006652832031,285.03271484375,1.0,0.4756809175014496,1.0,1.0,0.0,1.0,-2.438178062438965,2.438173294067383,4.743734734802274e-06,1.864013910293579,0.9678898453712464,0.9678898453712464,0.0,117.3573760986328,110.0,51518.578125,0.0,1315.0811767578125,1.0,280.342529296875,283.67486572265625,295.2411804199219,298.5106201171875,293.1499938964844,293.1499938964844,280.04998779296875,32523.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971258401870728,1.0,0.0,0.0,3.6975231170654297,3.69754695892334,9.12252573925798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.6787109375,0.0,1560.3333740234375,1895.4371337890625,0.0,3376.778076171875,0.9133847951889038,1.0,0.0,3.0,1.0,0.0
18176940,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8285021781921387,0.304829865694046,0.2755020558834076,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8424454927444458,0.321777880191803,0.3060134947299957,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8884009122848511,0.3778403103351593,0.2652972042560577,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.797725260257721,0.270944744348526,0.2582380771636963,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7315950393676758,0.2073001563549041,0.9415414929389954,284.9070129394531,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3939208984375,284.9110107421875,1.0,0.4743607640266418,1.0,1.0,0.0,1.0,-2.456940174102783,2.456935405731201,4.817020908376435e-06,1.878411173820496,0.8711069822311401,0.8711069822311401,0.0,112.5163345336914,98.0,52562.27734375,0.0,1317.851806640625,1.0,280.0570983886719,283.5301818847656,295.309814453125,298.7107849121094,293.1499938964844,293.1499938964844,280.3500061035156,38313.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908239722251892,1.0,0.0,0.0,3.614145040512085,3.614169120788574,8.715743433640455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.7099609375,0.0,1510.7861328125,1895.4371337890625,0.0,3480.260498046875,0.8992738127708435,1.0,0.0,3.0,1.0,0.0
18177000,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8285021781921387,0.304829865694046,0.2755020558834076,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8424454927444458,0.321777880191803,0.3060134947299957,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8884009122848511,0.3778403103351593,0.2652972042560577,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.797725260257721,0.270944744348526,0.2582380771636963,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7315950393676758,0.2073001563549041,0.9415414929389954,284.9070129394531,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3939208984375,284.9110107421875,1.0,0.4743607640266418,1.0,1.0,0.0,1.0,-2.456940174102783,2.456935405731201,4.817020908376435e-06,1.878411173820496,0.8711069822311401,0.8711069822311401,0.0,112.5163345336914,98.0,52562.27734375,0.0,1317.851806640625,1.0,280.0570983886719,283.5301818847656,295.309814453125,298.7107849121094,293.1499938964844,293.1499938964844,280.3500061035156,38313.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908239722251892,1.0,0.0,0.0,3.614145040512085,3.614169120788574,8.715743433640455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.7099609375,0.0,1510.7861328125,1895.4371337890625,0.0,3480.260498046875,0.8992738127708435,1.0,0.0,3.0,1.0,0.0
18177060,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8481826782226562,0.3085415661334991,0.2782336473464966,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8629531264305115,0.3254407048225403,0.3089196681976318,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.909885048866272,0.3799904584884643,0.2663352787494659,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8176502585411072,0.2740671634674072,0.260672003030777,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7480666041374207,0.2091757953166961,0.9476940035820008,285.0508728027344,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39501953125,285.0491638183594,1.0,0.470961332321167,1.0,1.0,0.0,1.0,-2.47527289390564,2.4752681255340576,4.888845523964847e-06,1.8922975063323968,1.0,1.0,0.0,104.70592498779295,86.0,52427.3515625,0.0,1307.5601806640625,1.0,280.3431396484375,283.6659240722656,295.2701110839844,298.5942687988281,293.1499938964844,293.1499938964844,280.04998779296875,32098.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010431170463562,1.0,0.0,0.0,3.773614406585693,3.773638963699341,9.501853241999924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.11083984375,0.0,1644.9134521484375,1895.4371337890625,0.0,3413.305908203125,0.9302306175231934,1.0,0.0,3.0,1.0,0.0
18177120,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8481826782226562,0.3085415661334991,0.2782336473464966,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8629531264305115,0.3254407048225403,0.3089196681976318,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.909885048866272,0.3799904584884643,0.2663352787494659,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8176502585411072,0.2740671634674072,0.260672003030777,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7480666041374207,0.2091757953166961,0.9476940035820008,285.0508728027344,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39501953125,285.0491638183594,1.0,0.470961332321167,1.0,1.0,0.0,1.0,-2.47527289390564,2.4752681255340576,4.888845523964847e-06,1.8922975063323968,1.0,1.0,0.0,104.70592498779295,86.0,52427.3515625,0.0,1307.5601806640625,1.0,280.3431396484375,283.6659240722656,295.2701110839844,298.5942687988281,293.1499938964844,293.1499938964844,280.04998779296875,32098.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010431170463562,1.0,0.0,0.0,3.773614406585693,3.773638963699341,9.501853241999924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.11083984375,0.0,1644.9134521484375,1895.4371337890625,0.0,3413.305908203125,0.9302306175231934,1.0,0.0,3.0,1.0,0.0
18177180,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.86222904920578,0.310146689414978,0.2797223627567291,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8776142597198486,0.3271548151969909,0.3105077445507049,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9265097975730896,0.3808011412620544,0.2669278979301452,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8305359482765198,0.2755285799503326,0.2619978785514831,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7599436044692993,0.210029661655426,0.9511036276817322,284.89764404296875,284.95001220703125,297.3927307128906,292.2930908203125,297.3915405273437,297.3927307128906,284.8905639648437,1.0,0.4686630368232727,1.0,1.0,0.0,1.0,-2.4853765964508057,2.4853715896606445,4.928848738927627e-06,1.9000474214553835,0.9153907895088196,0.9153907895088196,0.0,99.80062103271484,86.0,53611.34375,0.0,1299.2525634765625,1.0,280.0900573730469,283.4862365722656,295.3423767089844,298.8391418457031,293.1499938964844,293.1499938964844,280.04998779296875,35478.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097214937210084,1.0,0.0,0.0,3.784161567687988,3.784186840057373,9.555042197462171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.40771484375,0.0,1683.571044921875,1895.4371337890625,0.0,3494.01904296875,0.9332842230796814,1.0,0.0,3.0,1.0,0.0
18177240,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8754552602767944,0.3113124966621399,0.2806457281112671,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8914204239845276,0.3284608423709869,0.3116097748279571,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9420555233955384,0.3812674880027771,0.2671625018119812,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8424911499023438,0.2766309976577759,0.2629076242446899,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7712370753288269,0.2106234729290008,0.953136384487152,284.8979797363281,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3881530761719,284.9012145996094,1.0,0.4663183093070984,1.0,1.0,0.0,1.0,-2.49163031578064,2.4916253089904785,4.953662482876098e-06,1.904828190803528,0.8971042037010193,0.8971042037010193,0.0,95.50942993164062,74.0,53608.67578125,0.0,1288.740478515625,1.0,280.05682373046875,283.4941711425781,295.339599609375,298.8058776855469,293.1499938964844,293.1499938964844,280.3500061035156,37691.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913233518600464,1.0,0.0,0.0,3.724684000015259,3.724709033966065,9.257040574084384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.083984375,0.0,1630.7677001953125,1895.4371337890625,0.0,3526.58740234375,0.9230800867080688,1.0,0.0,3.0,1.0,0.0
18177300,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8927403092384338,0.3130130171775818,0.2817326784133911,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9093967080116272,0.3301587700843811,0.3128330111503601,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9610095620155334,0.3821830153465271,0.2674755454063415,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.858168363571167,0.2780551612377167,0.2639051675796509,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7859850525856018,0.2114387452602386,0.9553175568580629,285.0428161621094,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3873291015625,285.0503845214844,1.0,0.4636044502258301,1.0,1.0,0.0,1.0,-2.498598098754883,2.4985930919647217,4.981212896382203e-06,1.9100652933120728,0.9986354112625122,0.9986354112625122,0.0,90.5553741455078,74.0,53009.89453125,0.0,1276.2264404296875,1.0,280.3040771484375,283.6502380371094,295.2850036621094,298.6094665527344,293.1499938964844,293.1499938964844,280.3500061035156,33628.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077636003494264,1.0,0.0,0.0,3.775415182113648,3.775439977645874,9.510923746347544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.68359375,0.0,1658.87548828125,1895.4371337890625,0.0,3475.837646484375,0.9335841536521912,1.0,0.0,3.0,1.0,0.0
18177360,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9144074320793152,0.3149866163730621,0.2832293808460235,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.933214545249939,0.3320557177066803,0.3143535554409027,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9811738729476928,0.3833392858505249,0.2680799067020416,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8776299953460693,0.2796368598937988,0.2651444971561432,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8038740158081055,0.2123868018388748,0.9583860635757446,285.0424194335937,284.95001220703125,297.4707336425781,292.31451416015625,297.4598693847656,297.3894958496094,285.0326538085937,1.0,0.4607659578323364,0.8943667411804199,0.8943667411804199,0.2000000029802322,1.0,-2.5081207752227783,2.1845853328704834,0.3235354423522949,1.59516441822052,1.0,1.0,0.0,85.2918701171875,62.0,52209.39453125,0.0,1264.0625,1.0,280.3433837890625,283.60845947265625,295.2980041503906,298.6646423339844,293.1499938964844,293.1499938964844,280.04998779296875,33299.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060852527618408,1.0,0.0,0.0,3.842592239379883,3.842617750167847,9.85239694273332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.43310546875,0.0,1736.9036865234375,1895.4371337890625,0.0,3460.238525390625,0.9465596079826356,1.0,0.0,3.0,1.0,0.0
18177420,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9445504546165466,0.3171186745166778,0.2854010760784149,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9627148509025574,0.3344866037368774,0.3168168365955353,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.9990000128746032,0.3850370645523071,0.2669405043125152,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9031918048858644,0.2815755605697632,0.2671132981777191,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8251954317092896,0.2133092433214187,0.962890625,284.7728271484375,284.95001220703125,297.5242004394531,292.33135986328125,297.4513854980469,297.3778076171875,284.7777709960937,1.0,0.4532507359981537,0.683100163936615,0.683100163936615,0.6000000238418579,1.0,-2.492755174636841,1.248733639717102,1.2440215349197388,0.6684996485710144,0.7673448324203491,0.7673448324203491,0.0,78.79820251464844,65.0,47281.56640625,0.0,1228.34375,1.0,280.0574645996094,283.3300170898437,295.291748046875,298.49737548828125,293.1499938964844,293.1499938964844,280.3500061035156,48314.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041088819503784,1.0,0.0,0.0,3.448019504547119,3.4480438232421875,7.932913490549254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.876953125,0.0,1406.8916015625,1895.4371337890625,0.0,3441.85400390625,0.8701562881469727,1.0,0.0,3.0,1.0,0.0
18177480,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9445504546165466,0.3171186745166778,0.2854010760784149,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.9627148509025574,0.3344866037368774,0.3168168365955353,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.9990000128746032,0.3850370645523071,0.2669405043125152,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9031918048858644,0.2815755605697632,0.2671132981777191,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8251954317092896,0.2133092433214187,0.962890625,284.7728271484375,284.95001220703125,297.5242004394531,292.33135986328125,297.4513854980469,297.3778076171875,284.7777709960937,1.0,0.4532507359981537,0.683100163936615,0.683100163936615,0.6000000238418579,1.0,-2.492755174636841,1.248733639717102,1.2440215349197388,0.6684996485710144,0.7673448324203491,0.7673448324203491,0.0,78.79820251464844,65.0,47281.56640625,0.0,1228.34375,1.0,280.0574645996094,283.3300170898437,295.291748046875,298.49737548828125,293.1499938964844,293.1499938964844,280.3500061035156,48314.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041088819503784,1.0,0.0,0.0,3.448019504547119,3.4480438232421875,7.932913490549254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.876953125,0.0,1406.8916015625,1895.4371337890625,0.0,3441.85400390625,0.8701562881469727,1.0,0.0,3.0,1.0,0.0
18177540,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9807268977165222,0.3204977512359619,0.2877805829048157,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9948081374168396,0.3377193212509155,0.3192939162254333,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.3925009667873382,0.2409653812646865,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9415473341941832,0.2841383218765259,0.269012838602066,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8534018397331238,0.2146848291158676,0.966854214668274,284.9123229980469,284.95001220703125,297.57794189453125,292.3498229980469,297.45050048828125,297.38201904296875,284.9132080078125,1.0,0.4502309262752533,0.4718336462974548,0.4718336462974548,1.0,1.0,-2.501771926879883,0.8689209818840027,1.632851004600525,0.2834638655185699,0.8146213889122009,0.8146213889122009,0.0,72.41425323486328,85.0,44199.59375,0.0,1199.069091796875,1.0,280.33984375,283.4725036621094,295.1957397460937,298.07049560546875,293.1499938964844,293.1499938964844,280.6499938964844,39103.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673227429389954,1.0,0.0,0.0,3.369503736495972,3.369525671005249,7.575742415610875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.89599609375,0.0,1264.3565673828125,1895.4371337890625,0.0,3097.695556640625,0.8453294038772583,1.0,0.0,3.0,1.0,0.0
