time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9807268977165222,0.3204977512359619,0.2877805829048157,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9948081374168396,0.3377193212509155,0.3192939162254333,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.3925009667873382,0.2409653812646865,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9415473341941832,0.2841383218765259,0.269012838602066,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8534018397331238,0.2146848291158676,0.966854214668274,284.9123229980469,284.95001220703125,297.57794189453125,292.3498229980469,297.45050048828125,297.38201904296875,284.9132080078125,1.0,0.4502309262752533,0.4718336462974548,0.4718336462974548,1.0,1.0,-2.501771926879883,0.8689209818840027,1.632851004600525,0.2834638655185699,0.8146213889122009,0.8146213889122009,0.0,72.41425323486328,85.0,44199.59375,0.0,1199.069091796875,1.0,280.33984375,283.4725036621094,295.1957397460937,298.07049560546875,293.1499938964844,293.1499938964844,280.6499938964844,39103.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673227429389954,1.0,0.0,0.0,3.369503736495972,3.369525671005249,7.575742415610875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.89599609375,0.0,1264.3565673828125,1895.4371337890625,0.0,3097.695556640625,0.8453294038772583,1.0,0.0,3.0,1.0,0.0
18177660,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9796916246414183,0.3245234191417694,0.2912891507148742,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.99361389875412,0.3415467143058777,0.3228000402450561,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.4007444083690643,0.244772270321846,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9396458864212036,0.2872003018856048,0.2718201577663421,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8512741327285767,0.2164838910102844,0.9745883941650392,285.0456237792969,284.95001220703125,297.6319885253906,292.3697814941406,297.4866638183594,297.4036865234375,285.0453796386719,1.0,0.4557385444641113,0.5050519704818726,0.5050519704818726,1.0,1.0,-2.527407646179199,0.9226137399673462,1.604793906211853,0.330571711063385,0.9420111775398254,0.9420111775398254,0.0,74.20620727539062,105.0,44030.48828125,0.0,1237.4881591796875,1.0,280.6395874023437,283.6102600097656,295.2486267089844,298.0235595703125,293.1499938964844,293.1499938964844,280.3500061035156,31450.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384770154953003,1.0,0.0,0.0,3.5433154106140137,3.54333758354187,8.377471090170729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.67236328125,0.0,1384.638427734375,1895.4371337890625,0.0,2827.489501953125,0.8782511353492737,1.0,0.0,3.0,1.0,0.0
18177720,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9796916246414183,0.3245234191417694,0.2912891507148742,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.99361389875412,0.3415467143058777,0.3228000402450561,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.4007444083690643,0.244772270321846,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9396458864212036,0.2872003018856048,0.2718201577663421,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8512741327285767,0.2164838910102844,0.9745883941650392,285.0456237792969,284.95001220703125,297.6319885253906,292.3697814941406,297.4866638183594,297.4036865234375,285.0453796386719,1.0,0.4557385444641113,0.5050519704818726,0.5050519704818726,1.0,1.0,-2.527407646179199,0.9226137399673462,1.604793906211853,0.330571711063385,0.9420111775398254,0.9420111775398254,0.0,74.20620727539062,105.0,44030.48828125,0.0,1237.4881591796875,1.0,280.6395874023437,283.6102600097656,295.2486267089844,298.0235595703125,293.1499938964844,293.1499938964844,280.3500061035156,31450.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384770154953003,1.0,0.0,0.0,3.5433154106140137,3.54333758354187,8.377471090170729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.67236328125,0.0,1384.638427734375,1895.4371337890625,0.0,2827.489501953125,0.8782511353492737,1.0,0.0,3.0,1.0,0.0
18177780,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9700825810432434,0.326204776763916,0.2931342422962188,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9851244688034058,0.3433021605014801,0.3247258067131042,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.402560144662857,0.2542333602905273,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9279955625534058,0.2885883450508117,0.2733767628669739,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8422639966011047,0.2172720581293106,0.9791228771209716,284.9134216308594,284.95001220703125,297.6609191894531,292.3809509277344,297.50030517578125,297.4040832519531,284.9084167480469,1.0,0.4613854587078094,0.522746205329895,0.522746205329895,1.0,1.0,-2.55061936378479,0.9603732824325562,1.5902459621429443,0.3627634346485138,0.8664624691009521,0.8664624691009521,0.0,77.34626007080078,105.0,45430.390625,0.0,1279.531982421875,1.0,280.3937683105469,283.4512939453125,295.3797607421875,298.3360900878906,293.1499938964844,293.1499938964844,280.3500061035156,35237.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443058729171753,1.0,0.0,0.0,3.5609688758850098,3.5609920024871826,8.461155402983422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.771484375,0.0,1430.78515625,1895.4371337890625,0.0,2881.97021484375,0.8828553557395935,1.0,0.0,3.0,1.0,0.0
18177840,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.95609712600708,0.3274433612823486,0.2944044470787048,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9726592898368835,0.3446510136127472,0.3261643946170807,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.4022648632526397,0.266423225402832,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9128631353378296,0.2896297574043274,0.2745273411273956,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8308454751968384,0.2178047448396682,0.9823194146156312,284.9306335449219,284.95001220703125,297.6863708496094,292.3910522460937,297.5068664550781,297.3949584960937,284.9345703125,1.0,0.4675100743770599,0.5382702350616455,0.5382702350616455,1.0,1.0,-2.573740243911743,0.9930674433708192,1.5806728601455688,0.3899514675140381,0.8671689629554749,0.8671689629554749,0.0,81.28850555419922,123.0,45789.921875,0.0,1325.717529296875,1.0,280.3580322265625,283.4701232910156,295.4150695800781,298.3677673339844,293.1499938964844,293.1499938964844,280.6499938964844,36814.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482819199562073,1.0,0.0,0.0,3.5138063430786133,3.513829231262207,8.23851507902873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.4462890625,0.0,1392.7237548828125,1895.4371337890625,0.0,2919.181396484375,0.8759012222290039,1.0,0.0,3.0,1.0,0.0
18177900,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.938538670539856,0.3291749656200409,0.295891135931015,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9563881754875184,0.3463647663593292,0.3277831673622131,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.4005712866783142,0.2806867659091949,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8967562913894653,0.2909607589244842,0.2758163511753082,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8176692128181458,0.218515083193779,0.9858592748641968,285.0707092285156,284.95001220703125,297.71368408203125,292.40216064453125,297.51422119140625,297.384765625,285.07843017578125,1.0,0.4747723340988159,0.5548794269561768,0.5548794269561768,1.0,1.0,-2.6005003452301025,1.0272510051727295,1.5732494592666626,0.4178556203842163,0.9758009910583496,0.9758009910583496,0.0,86.29853057861328,123.0,45665.52734375,0.0,1382.0972900390625,1.0,280.5995483398437,283.6165771484375,295.3824768066406,298.2347412109375,293.1499938964844,293.1499938964844,280.6499938964844,31978.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440521955490112,1.0,0.0,0.0,3.604508876800537,3.604531764984131,8.669329645272228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.77783203125,0.0,1453.4271240234375,1895.4371337890625,0.0,2879.59716796875,0.8941400647163391,1.0,0.0,3.0,1.0,0.0
18177960,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9093574285507202,0.3310356736183166,0.2978317737579345,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9269959926605223,0.3481799960136413,0.329778254032135,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.9747627377510072,0.398914635181427,0.279988944530487,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8717844486236572,0.2923669219017029,0.2774345576763153,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7951117157936096,0.219267189502716,0.990652322769165,285.0769348144531,284.95001220703125,297.7410888671875,292.4135437011719,297.5220031738281,297.3795166015625,285.0752258300781,1.0,0.4819120466709137,0.5529863238334656,0.5529863238334656,1.0,1.0,-2.612036943435669,1.031386137008667,1.580650806427002,0.4195887446403503,1.0,1.0,0.0,94.26488494873048,141.0,46107.62890625,0.0,1432.6868896484375,1.0,280.64215087890625,283.6078186035156,295.4123840332031,298.34002685546875,293.1499938964844,293.1499938964844,280.3500061035156,31143.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445615768432617,1.0,0.0,0.0,3.7184882164001465,3.7185120582580566,9.226269526152464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.68994140625,0.0,1573.686279296875,1895.4371337890625,0.0,2884.3623046875,0.9170109033584596,1.0,0.0,3.0,1.0,0.0
18178020,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8659999370574951,0.3333266079425812,0.3008806407451629,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8808144927024841,0.3507875800132751,0.3331839740276336,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9206799268722534,0.3968766927719116,0.2788078486919403,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8324072360992432,0.2942802906036377,0.2801572680473327,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7571293711662292,0.2200559079647064,0.9983286261558532,284.9015197753906,284.95001220703125,297.79620361328125,292.43707275390625,297.53533935546875,297.3666687011719,284.9029846191406,1.0,0.4963844716548919,0.549200177192688,0.549200177192688,1.0,1.0,-2.630877733230591,1.0346758365631104,1.596201777458191,0.4184612035751343,0.9030942320823668,0.9030942320823668,0.0,111.510009765625,159.0,47468.1015625,0.0,1535.1907958984375,1.0,280.3572998046875,283.41217041015625,295.5002746582031,298.5885009765625,293.1499938964844,293.1499938964844,280.04998779296875,36716.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619136214256287,1.0,0.0,0.0,3.712670564651489,3.712695360183716,9.197422059514792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.13623046875,0.0,1609.4705810546875,1895.4371337890625,0.0,3046.95361328125,0.919535517692566,1.0,0.0,3.0,1.0,0.0
18178080,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8659999370574951,0.3333266079425812,0.3008806407451629,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8808144927024841,0.3507875800132751,0.3331839740276336,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9206799268722534,0.3968766927719116,0.2788078486919403,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8324072360992432,0.2942802906036377,0.2801572680473327,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7571293711662292,0.2200559079647064,0.9983286261558532,284.9015197753906,284.95001220703125,297.79620361328125,292.43707275390625,297.53533935546875,297.3666687011719,284.9029846191406,1.0,0.4963844716548919,0.549200177192688,0.549200177192688,1.0,1.0,-2.630877733230591,1.0346758365631104,1.596201777458191,0.4184612035751343,0.9030942320823668,0.9030942320823668,0.0,111.510009765625,159.0,47468.1015625,0.0,1535.1907958984375,1.0,280.3572998046875,283.41217041015625,295.5002746582031,298.5885009765625,293.1499938964844,293.1499938964844,280.04998779296875,36716.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619136214256287,1.0,0.0,0.0,3.712670564651489,3.712695360183716,9.197422059514792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.13623046875,0.0,1609.4705810546875,1895.4371337890625,0.0,3046.95361328125,0.919535517692566,1.0,0.0,3.0,1.0,0.0
18178140,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8341018557548523,0.3352382481098175,0.3032041192054748,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.847602128982544,0.3529882729053497,0.3359459340572357,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8806822896003723,0.39605912566185,0.2785138785839081,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8017987012863159,0.2957804501056671,0.2822783887386322,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7292323708534241,0.2204209417104721,1.0034281015396118,284.8762512207031,284.95001220703125,297.8517150878906,292.46148681640625,297.5483703613281,297.3534851074219,284.88055419921875,1.0,0.5106555819511414,0.5454140305519104,0.5454140305519104,1.0,1.0,-2.645312547683716,1.035885214805603,1.6094273328781128,0.416179209947586,0.8174971342086792,0.8174971342086792,0.0,129.77796936035156,147.0,47831.6484375,0.0,1637.4998779296875,1.0,280.0583801269531,283.3713684082031,295.49920654296875,298.6297607421875,293.1499938964844,293.1499938964844,280.3500061035156,41682.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728257417678833,1.0,0.0,0.0,3.4470818042755127,3.447104930877685,7.928599643491907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.74658203125,0.0,1359.066650390625,1895.4371337890625,0.0,3149.315673828125,0.8658738136291504,1.0,0.0,3.0,1.0,0.0
18178200,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8341018557548523,0.3352382481098175,0.3032041192054748,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.847602128982544,0.3529882729053497,0.3359459340572357,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8806822896003723,0.39605912566185,0.2785138785839081,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8017987012863159,0.2957804501056671,0.2822783887386322,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7292323708534241,0.2204209417104721,1.0034281015396118,284.8762512207031,284.95001220703125,297.8517150878906,292.46148681640625,297.5483703613281,297.3534851074219,284.88055419921875,1.0,0.5106555819511414,0.5454140305519104,0.5454140305519104,1.0,1.0,-2.645312547683716,1.035885214805603,1.6094273328781128,0.416179209947586,0.8174971342086792,0.8174971342086792,0.0,129.77796936035156,147.0,47831.6484375,0.0,1637.4998779296875,1.0,280.0583801269531,283.3713684082031,295.49920654296875,298.6297607421875,293.1499938964844,293.1499938964844,280.3500061035156,41682.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728257417678833,1.0,0.0,0.0,3.4470818042755127,3.447104930877685,7.928599643491907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.74658203125,0.0,1359.066650390625,1895.4371337890625,0.0,3149.315673828125,0.8658738136291504,1.0,0.0,3.0,1.0,0.0
18178260,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8285293579101562,0.338501513004303,0.3060455620288849,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8416757583618164,0.3561817705631256,0.3389230072498321,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.872207760810852,0.397210419178009,0.2791650593280792,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7954621911048889,0.2981051206588745,0.2844727337360382,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7233241200447083,0.2214065790176391,1.0080294609069824,285.0110168457031,284.95001220703125,297.9076538085937,292.48663330078125,297.57080078125,297.3545837402344,285.0105895996094,1.0,0.515762448310852,0.5441762208938599,0.5441762208938599,1.0,1.0,-2.661252021789551,1.0410557985305786,1.6201963424682615,0.4174747765064239,0.9262680411338806,0.9262680411338806,0.0,135.5019989013672,135.0,47519.69140625,0.0,1686.1834716796875,1.0,280.3409118652344,283.5066833496094,295.45233154296875,298.47955322265625,293.1499938964844,293.1499938964844,280.04998779296875,33066.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861136794090271,1.0,0.0,0.0,3.5880048274993896,3.5880277156829834,8.590121751694824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.04833984375,0.0,1443.707275390625,1895.4371337890625,0.0,3039.667236328125,0.8893604874610901,1.0,0.0,3.0,1.0,0.0
18178320,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8285293579101562,0.338501513004303,0.3060455620288849,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8416757583618164,0.3561817705631256,0.3389230072498321,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.872207760810852,0.397210419178009,0.2791650593280792,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7954621911048889,0.2981051206588745,0.2844727337360382,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7233241200447083,0.2214065790176391,1.0080294609069824,285.0110168457031,284.95001220703125,297.9076538085937,292.48663330078125,297.57080078125,297.3545837402344,285.0105895996094,1.0,0.515762448310852,0.5441762208938599,0.5441762208938599,1.0,1.0,-2.661252021789551,1.0410557985305786,1.6201963424682615,0.4174747765064239,0.9262680411338806,0.9262680411338806,0.0,135.5019989013672,135.0,47519.69140625,0.0,1686.1834716796875,1.0,280.3409118652344,283.5066833496094,295.45233154296875,298.47955322265625,293.1499938964844,293.1499938964844,280.04998779296875,33066.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861136794090271,1.0,0.0,0.0,3.5880048274993896,3.5880277156829834,8.590121751694824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.04833984375,0.0,1443.707275390625,1895.4371337890625,0.0,3039.667236328125,0.8893604874610901,1.0,0.0,3.0,1.0,0.0
18178380,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.830720067024231,0.3398880660533905,0.3075135350227356,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8439210653305054,0.3577135801315307,0.3405176103115082,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.873736560344696,0.3976079225540161,0.2795782089233398,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7975852489471436,0.2991981506347656,0.2856279015541076,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7246699929237366,0.2218292653560638,1.010319471359253,284.8775329589844,284.95001220703125,297.9391784667969,292.5009765625,297.58123779296875,297.35174560546875,284.8758850097656,1.0,0.516435980796814,0.5434830188751221,0.5434830188751221,1.0,1.0,-2.6695752143859863,1.0437278747558594,1.625847339630127,0.4182020127773285,0.8357429504394531,0.8357429504394531,0.0,135.17919921875,135.0,48421.36328125,0.0,1696.745849609375,1.0,280.0892944335937,283.35528564453125,295.53668212890625,298.7154541015625,293.1499938964844,293.1499938964844,280.04998779296875,38142.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686143755912781,1.0,0.0,0.0,3.5459234714508057,3.5459468364715576,8.389807817366091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.33154296875,0.0,1436.0030517578125,1895.4371337890625,0.0,3109.812255859375,0.881365954875946,1.0,0.0,3.0,1.0,0.0
18178440,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8334522843360901,0.3408551812171936,0.3083200454711914,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8468357920646667,0.3588127791881561,0.3415024578571319,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8761881589889526,0.3978180885314941,0.2796773016452789,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8004032969474792,0.2999607622623443,0.2863005101680755,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7266561388969421,0.2220818102359771,1.0112426280975342,284.9076232910156,284.95001220703125,297.96405029296875,292.5123291015625,297.588623046875,297.3480834960937,284.91070556640625,1.0,0.5160776972770691,0.5429383516311646,0.5429383516311646,1.0,1.0,-2.673766851425171,1.0448001623153689,1.6289666891098022,0.4182592928409576,0.8380210995674133,0.8380210995674133,0.0,133.9949951171875,123.0,48304.1484375,0.0,1697.430908203125,1.0,280.0581359863281,283.3871459960937,295.5390014648437,298.67999267578125,293.1499938964844,293.1499938964844,280.3500061035156,39010.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706761598587036,1.0,0.0,0.0,3.465634822845459,3.4656577110290527,8.014176842152665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.52294921875,0.0,1358.95068359375,1895.4371337890625,0.0,3129.1533203125,0.8671422600746155,1.0,0.0,3.0,1.0,0.0
18178500,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8386098146438599,0.3423972129821777,0.3093713819980621,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8522481918334961,0.3603727221488952,0.3426943719387054,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8812848329544067,0.3984744250774383,0.2798883020877838,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8056668639183044,0.3010861575603485,0.2871124744415283,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7305760979652405,0.2225659638643264,1.0123881101608276,285.03131103515625,284.95001220703125,297.9924011230469,292.5253601074219,297.59979248046875,297.3483581542969,285.0356140136719,1.0,0.5150149464607239,0.5423194766044617,0.5423194766044617,1.0,1.0,-2.6790647506713867,1.0462567806243896,1.6328080892562866,0.4183567762374878,0.926066517829895,0.926066517829895,0.0,131.49777221679688,123.0,47740.26171875,0.0,1693.72998046875,1.0,280.2974548339844,283.5201110839844,295.4903564453125,298.4962463378906,293.1499938964844,293.1499938964844,280.3500061035156,33531.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638999462127686,1.0,0.0,0.0,3.531925916671753,3.531948566436768,8.323701194967725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.861328125,0.0,1387.8568115234375,1895.4371337890625,0.0,3065.5859375,0.8790997862815857,1.0,0.0,3.0,1.0,0.0
18178560,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8462580442428589,0.344099760055542,0.3107241690158844,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8602051138877869,0.3620821833610534,0.3441143631935119,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8891165852546692,0.3993160128593445,0.2803291380405426,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8131105899810791,0.3023437559604645,0.288111537694931,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7364864349365234,0.223169669508934,1.014204025268555,285.02691650390625,284.95001220703125,298.0209045410156,292.5384826660156,297.6122131347656,297.3506774902344,285.02508544921875,1.0,0.5135024189949036,0.5416818857192993,0.5416818857192993,1.0,1.0,-2.6863083839416504,1.0485281944274902,1.6377801895141602,0.418842077255249,0.9508917331695556,0.9508917331695556,0.0,127.91718292236328,111.0,48028.296875,0.0,1687.873291015625,1.0,280.3417663574219,283.5077819824219,295.5116882324219,298.5678405761719,293.1499938964844,293.1499938964844,280.04998779296875,32177.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613120913505554,1.0,0.0,0.0,3.628453969955444,3.628477096557617,8.784894021118816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.30615234375,0.0,1480.8961181640625,1895.4371337890625,0.0,3041.3115234375,0.8976140022277832,1.0,0.0,3.0,1.0,0.0
18178620,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8644770383834839,0.346369206905365,0.3127036392688751,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.879387378692627,0.364710122346878,0.3464571237564087,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9079283475875854,0.3999884724617004,0.2807405889034271,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8297242522239685,0.3041807115077972,0.2896862924098968,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7508134841918945,0.2238738238811493,1.0164194107055664,284.9009094238281,284.95001220703125,298.0782775878906,292.5648803710937,297.6303100585937,297.34423828125,284.9039611816406,1.0,0.5092308521270752,0.5404066443443298,0.5404066443443298,1.0,1.0,-2.6965596675872803,1.0511844158172607,1.64537513256073,0.4190508425235748,0.8499801158905029,0.8499801158905029,0.0,119.70317840576172,99.0,48880.2109375,0.0,1665.0472412109375,1.0,280.0577087402344,283.3674621582031,295.5986633300781,298.77716064453125,293.1499938964844,293.1499938964844,280.3500061035156,38710.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724168539047241,1.0,0.0,0.0,3.526962280273437,3.526985645294189,8.300322065224464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.7626953125,0.0,1420.1378173828125,1895.4371337890625,0.0,3145.480712890625,0.8802014589309692,1.0,0.0,3.0,1.0,0.0
18178680,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8644770383834839,0.346369206905365,0.3127036392688751,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.879387378692627,0.364710122346878,0.3464571237564087,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9079283475875854,0.3999884724617004,0.2807405889034271,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8297242522239685,0.3041807115077972,0.2896862924098968,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7508134841918945,0.2238738238811493,1.0164194107055664,284.9009094238281,284.95001220703125,298.0782775878906,292.5648803710937,297.6303100585937,297.34423828125,284.9039611816406,1.0,0.5092308521270752,0.5404066443443298,0.5404066443443298,1.0,1.0,-2.6965596675872803,1.0511844158172607,1.64537513256073,0.4190508425235748,0.8499801158905029,0.8499801158905029,0.0,119.70317840576172,99.0,48880.2109375,0.0,1665.0472412109375,1.0,280.0577087402344,283.3674621582031,295.5986633300781,298.77716064453125,293.1499938964844,293.1499938964844,280.3500061035156,38710.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724168539047241,1.0,0.0,0.0,3.526962280273437,3.526985645294189,8.300322065224464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.7626953125,0.0,1420.1378173828125,1895.4371337890625,0.0,3145.480712890625,0.8802014589309692,1.0,0.0,3.0,1.0,0.0
18178740,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8910131454467773,0.3495833277702331,0.3149143159389496,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9068139791488647,0.3679991662502289,0.3489200174808502,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9377332925796508,0.4015194773674011,0.281296044588089,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8531039953231812,0.3065525591373443,0.2913238704204559,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7720049023628235,0.2249743640422821,1.0186978578567505,285.02569580078125,284.95001220703125,298.1361999511719,292.5913391113281,297.654296875,297.3470458984375,285.0245666503906,1.0,0.5039179921150208,0.5391314625740051,0.5391314625740051,1.0,1.0,-2.70754337310791,1.0541574954986572,1.653385877609253,0.4192228019237518,0.9647024869918824,0.9647024869918824,0.0,109.69914245605467,87.0,48529.65234375,0.0,1634.8331298828125,1.0,280.34161376953125,283.4954528808594,295.5676574707031,298.6568603515625,293.1499938964844,293.1499938964844,280.04998779296875,32369.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635061383247375,1.0,0.0,0.0,3.679476737976074,3.679500341415405,9.03369482330163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.21728515625,0.0,1538.828857421875,1895.4371337890625,0.0,3061.8916015625,0.9093851447105408,1.0,0.0,3.0,1.0,0.0
18178800,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8910131454467773,0.3495833277702331,0.3149143159389496,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9068139791488647,0.3679991662502289,0.3489200174808502,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9377332925796508,0.4015194773674011,0.281296044588089,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8531039953231812,0.3065525591373443,0.2913238704204559,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7720049023628235,0.2249743640422821,1.0186978578567505,285.02569580078125,284.95001220703125,298.1361999511719,292.5913391113281,297.654296875,297.3470458984375,285.0245666503906,1.0,0.5039179921150208,0.5391314625740051,0.5391314625740051,1.0,1.0,-2.70754337310791,1.0541574954986572,1.653385877609253,0.4192228019237518,0.9647024869918824,0.9647024869918824,0.0,109.69914245605467,87.0,48529.65234375,0.0,1634.8331298828125,1.0,280.34161376953125,283.4954528808594,295.5676574707031,298.6568603515625,293.1499938964844,293.1499938964844,280.04998779296875,32369.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635061383247375,1.0,0.0,0.0,3.679476737976074,3.679500341415405,9.03369482330163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.21728515625,0.0,1538.828857421875,1895.4371337890625,0.0,3061.8916015625,0.9093851447105408,1.0,0.0,3.0,1.0,0.0
18178860,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9271972179412842,0.3518154919147491,0.3167813122272491,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9457303881645204,0.3706452250480652,0.3511942028999328,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9732431173324584,0.4022149443626404,0.2816635072231293,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8845954537391663,0.3083745241165161,0.2927989661693573,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8002532124519348,0.2256823033094406,1.020525574684143,284.895751953125,284.95001220703125,298.1946716308594,292.6177673339844,297.6729736328125,297.3410949707031,284.8988037109375,1.0,0.4980064928531647,0.5378631949424744,0.5378631949424744,1.0,1.0,-2.716938734054565,1.0564037561416626,1.6605348587036133,0.4192191362380981,0.8595008850097656,0.8595008850097656,0.0,99.171142578125,75.0,49408.49609375,0.0,1599.644287109375,1.0,280.0572814941406,283.3502502441406,295.651611328125,298.8636779785156,293.1499938964844,293.1499938964844,280.3500061035156,38732.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745328187942505,1.0,0.0,0.0,3.5829520225524902,3.5829758644104004,8.565944540350756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.54931640625,0.0,1479.9150390625,1895.4371337890625,0.0,3165.325439453125,0.8925438523292542,1.0,0.0,3.0,1.0,0.0
18178920,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9271972179412842,0.3518154919147491,0.3167813122272491,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9457303881645204,0.3706452250480652,0.3511942028999328,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9732431173324584,0.4022149443626404,0.2816635072231293,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8845954537391663,0.3083745241165161,0.2927989661693573,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8002532124519348,0.2256823033094406,1.020525574684143,284.895751953125,284.95001220703125,298.1946716308594,292.6177673339844,297.6729736328125,297.3410949707031,284.8988037109375,1.0,0.4980064928531647,0.5378631949424744,0.5378631949424744,1.0,1.0,-2.716938734054565,1.0564037561416626,1.6605348587036133,0.4192191362380981,0.8595008850097656,0.8595008850097656,0.0,99.171142578125,75.0,49408.49609375,0.0,1599.644287109375,1.0,280.0572814941406,283.3502502441406,295.651611328125,298.8636779785156,293.1499938964844,293.1499938964844,280.3500061035156,38732.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745328187942505,1.0,0.0,0.0,3.5829520225524902,3.5829758644104004,8.565944540350756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.54931640625,0.0,1479.9150390625,1895.4371337890625,0.0,3165.325439453125,0.8925438523292542,1.0,0.0,3.0,1.0,0.0
18178980,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9706652760505676,0.3549882769584656,0.3189718723297119,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9859028458595276,0.3739433884620666,0.3536873757839203,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.4041502475738525,0.2761303186416626,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9249539971351624,0.3107144832611084,0.2944314181804657,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8320419192314148,0.2267573922872543,1.0228304862976074,285.0252990722656,284.95001220703125,298.2536926269531,292.6439514160156,297.69744873046875,297.34442138671875,285.0220947265625,1.0,0.4912549555301666,0.5365949869155884,0.5365949869155884,1.0,1.0,-2.71779727935791,1.0548555850982666,1.662941575050354,0.4179832637310028,0.97635018825531,0.97635018825531,0.0,89.22245788574219,93.0,48900.36328125,0.0,1556.41650390625,1.0,280.3428649902344,283.48260498046875,295.6186218261719,298.73687744140625,293.1499938964844,293.1499938964844,280.04998779296875,32486.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653964400291443,1.0,0.0,0.0,3.727427959442138,3.727452039718628,9.270684131479356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.9892578125,0.0,1594.1790771484375,1895.4371337890625,0.0,3079.624267578125,0.9200392961502076,1.0,0.0,3.0,1.0,0.0
18179040,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9706652760505676,0.3549882769584656,0.3189718723297119,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9859028458595276,0.3739433884620666,0.3536873757839203,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.4041502475738525,0.2761303186416626,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9249539971351624,0.3107144832611084,0.2944314181804657,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8320419192314148,0.2267573922872543,1.0228304862976074,285.0252990722656,284.95001220703125,298.2536926269531,292.6439514160156,297.69744873046875,297.34442138671875,285.0220947265625,1.0,0.4912549555301666,0.5365949869155884,0.5365949869155884,1.0,1.0,-2.71779727935791,1.0548555850982666,1.662941575050354,0.4179832637310028,0.97635018825531,0.97635018825531,0.0,89.22245788574219,93.0,48900.36328125,0.0,1556.41650390625,1.0,280.3428649902344,283.48260498046875,295.6186218261719,298.73687744140625,293.1499938964844,293.1499938964844,280.04998779296875,32486.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653964400291443,1.0,0.0,0.0,3.727427959442138,3.727452039718628,9.270684131479356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.9892578125,0.0,1594.1790771484375,1895.4371337890625,0.0,3079.624267578125,0.9200392961502076,1.0,0.0,3.0,1.0,0.0
18179100,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9772968292236328,0.3561510145664215,0.3202249109745025,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9917290210723876,0.3753352761268616,0.3551291227340698,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4062345027923584,0.2712774276733398,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9325961470603944,0.3116694092750549,0.2954337298870086,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8371806144714355,0.2271511852741241,1.024869680404663,284.87615966796875,284.95001220703125,298.283447265625,292.6568908691406,297.7080078125,297.3432922363281,284.86981201171875,1.0,0.4916112422943115,0.5359609127044678,0.5359609127044678,1.0,1.0,-2.721705675125122,1.0557125806808472,1.665993094444275,0.4171070456504822,0.8785886168479919,0.8785886168479919,0.0,88.02870178222656,93.0,49847.9140625,0.0,1554.7899169921875,1.0,280.09619140625,283.3150939941406,295.69586181640625,298.9710693359375,293.1499938964844,293.1499938964844,280.04998779296875,36629.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727254867553711,1.0,0.0,0.0,3.712826013565064,3.71285080909729,9.198192287840356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.33544921875,0.0,1608.9891357421875,1895.4371337890625,0.0,3148.375732421875,0.917517900466919,1.0,0.0,3.0,1.0,0.0
18179160,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9753595590591432,0.3570888936519623,0.3211185038089752,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9901993870735168,0.3765446841716766,0.3563272953033447,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4078050553798675,0.2737921178340912,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9302377700805664,0.3124563694000244,0.2962375283241272,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8351297974586487,0.227402850985527,1.0262928009033203,284.89190673828125,284.95001220703125,298.3133544921875,292.6697082519531,297.7173156738281,297.3397827148437,284.8956298828125,1.0,0.4936053156852722,0.5353818535804749,0.5353818535804749,1.0,1.0,-2.729908943176269,1.0584264993667605,1.6714824438095093,0.4177255630493164,0.864293098449707,0.864293098449707,0.0,89.0055160522461,111.0,49703.140625,0.0,1570.99462890625,1.0,280.0573425292969,283.3379211425781,295.6990051269531,298.92950439453125,293.1499938964844,293.1499938964844,280.3500061035156,38969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755323886871338,1.0,0.0,0.0,3.61720609664917,3.6172304153442383,8.730514196031436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.36767578125,0.0,1519.0047607421875,1895.4371337890625,0.0,3174.698974609375,0.9003408551216125,1.0,0.0,3.0,1.0,0.0
18179220,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9598880410194396,0.3602125644683838,0.3237732946872711,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.976652979850769,0.37987220287323,0.3593855798244476,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9971216320991516,0.4089407324790954,0.2862452566623688,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9126778244972228,0.3147718608379364,0.2983901798725128,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8217298984527588,0.2284390032291412,1.03104829788208,285.045166015625,284.95001220703125,298.3736267089844,292.6949157714844,297.7417297363281,297.34161376953125,285.0443115234375,1.0,0.5018294453620911,0.534223735332489,0.534223735332489,1.0,1.0,-2.760507345199585,1.0699577331542969,1.6905497312545776,0.4219858050346374,1.0,1.0,0.0,94.58326721191406,129.0,49554.109375,0.0,1641.04248046875,1.0,280.3431396484375,283.4882507324219,295.6702575683594,298.8171691894531,293.1499938964844,293.1499938964844,280.04998779296875,32249.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663998246192932,1.0,0.0,0.0,3.7676753997802734,3.767699718475342,9.471967814533856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.33447265625,0.0,1639.1019287109375,1895.4371337890625,0.0,3089.03759765625,0.9290806651115416,1.0,0.0,3.0,1.0,0.0
18179280,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9598880410194396,0.3602125644683838,0.3237732946872711,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.976652979850769,0.37987220287323,0.3593855798244476,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9971216320991516,0.4089407324790954,0.2862452566623688,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9126778244972228,0.3147718608379364,0.2983901798725128,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8217298984527588,0.2284390032291412,1.03104829788208,285.045166015625,284.95001220703125,298.3736267089844,292.6949157714844,297.7417297363281,297.34161376953125,285.0443115234375,1.0,0.5018294453620911,0.534223735332489,0.534223735332489,1.0,1.0,-2.760507345199585,1.0699577331542969,1.6905497312545776,0.4219858050346374,1.0,1.0,0.0,94.58326721191406,129.0,49554.109375,0.0,1641.04248046875,1.0,280.3431396484375,283.4882507324219,295.6702575683594,298.8171691894531,293.1499938964844,293.1499938964844,280.04998779296875,32249.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663998246192932,1.0,0.0,0.0,3.7676753997802734,3.767699718475342,9.471967814533856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.33447265625,0.0,1639.1019287109375,1895.4371337890625,0.0,3089.03759765625,0.9290806651115416,1.0,0.0,3.0,1.0,0.0
18179340,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9164134860038756,0.3620977103710174,0.3262883722782135,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9356500506401062,0.3823612928390503,0.362498015165329,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9590012431144714,0.4080494344234466,0.2861151695251465,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8745998740196228,0.316350519657135,0.3006166815757751,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7881664633750916,0.2288961559534073,1.0363813638687134,284.8987731933594,284.95001220703125,298.4345703125,292.7193603515625,297.7593078613281,297.3324279785156,284.9008483886719,1.0,0.5125217437744141,0.533065676689148,0.533065676689148,1.0,1.0,-2.775747060775757,1.074783444404602,1.7009637355804443,0.4233215451240539,0.8931053280830383,0.8931053280830383,0.0,107.42839813232422,147.0,50735.69140625,0.0,1724.5341796875,1.0,280.0573425292969,283.32177734375,295.7587890625,299.04998779296875,293.1499938964844,293.1499938964844,280.3500061035156,37787.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787356615066528,1.0,0.0,0.0,3.7126712799072266,3.712696313858032,9.197426038554112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.162109375,0.0,1617.6234130859375,1895.4371337890625,0.0,3204.730224609375,0.9205970168113708,1.0,0.0,3.0,1.0,0.0
18179400,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9164134860038756,0.3620977103710174,0.3262883722782135,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9356500506401062,0.3823612928390503,0.362498015165329,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9590012431144714,0.4080494344234466,0.2861151695251465,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8745998740196228,0.316350519657135,0.3006166815757751,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7881664633750916,0.2288961559534073,1.0363813638687134,284.8987731933594,284.95001220703125,298.4345703125,292.7193603515625,297.7593078613281,297.3324279785156,284.9008483886719,1.0,0.5125217437744141,0.533065676689148,0.533065676689148,1.0,1.0,-2.775747060775757,1.074783444404602,1.7009637355804443,0.4233215451240539,0.8931053280830383,0.8931053280830383,0.0,107.42839813232422,147.0,50735.69140625,0.0,1724.5341796875,1.0,280.0573425292969,283.32177734375,295.7587890625,299.04998779296875,293.1499938964844,293.1499938964844,280.3500061035156,37787.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787356615066528,1.0,0.0,0.0,3.7126712799072266,3.712696313858032,9.197426038554112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.162109375,0.0,1617.6234130859375,1895.4371337890625,0.0,3204.730224609375,0.9205970168113708,1.0,0.0,3.0,1.0,0.0
