time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8816487789154053,0.3648452162742615,0.3289802968502044,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8981629610061646,0.385429173707962,0.3657101988792419,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9177364706993104,0.4087710082530975,0.2867001295089721,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8433985710144043,0.318364530801773,0.3028841018676758,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7586723566055298,0.2296125143766403,1.0416042804718018,285.04766845703125,284.95001220703125,298.4961853027344,292.7428894042969,297.7827453613281,297.3327331542969,285.0474853515625,1.0,0.5245814919471741,0.5314503908157349,0.5314503908157349,1.0,1.0,-2.792541265487671,1.0795990228652954,1.7129422426223757,0.4240306317806244,1.0,1.0,0.0,122.31555938720705,165.0,50257.01171875,0.0,1820.7705078125,1.0,280.3433837890625,283.4762268066406,295.72412109375,298.92315673828125,293.1499938964844,293.1499938964844,280.04998779296875,33123.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709971904754639,1.0,0.0,0.0,3.834250211715698,3.834275484085083,9.80966433417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5888671875,0.0,1725.3702392578125,1895.4371337890625,0.0,3132.16455078125,0.9444995522499084,1.0,0.0,3.0,1.0,0.0
18179520,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8816487789154053,0.3648452162742615,0.3289802968502044,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8981629610061646,0.385429173707962,0.3657101988792419,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9177364706993104,0.4087710082530975,0.2867001295089721,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8433985710144043,0.318364530801773,0.3028841018676758,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7586723566055298,0.2296125143766403,1.0416042804718018,285.04766845703125,284.95001220703125,298.4961853027344,292.7428894042969,297.7827453613281,297.3327331542969,285.0474853515625,1.0,0.5245814919471741,0.5314503908157349,0.5314503908157349,1.0,1.0,-2.792541265487671,1.0795990228652954,1.7129422426223757,0.4240306317806244,1.0,1.0,0.0,122.31555938720705,165.0,50257.01171875,0.0,1820.7705078125,1.0,280.3433837890625,283.4762268066406,295.72412109375,298.92315673828125,293.1499938964844,293.1499938964844,280.04998779296875,33123.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709971904754639,1.0,0.0,0.0,3.834250211715698,3.834275484085083,9.80966433417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.5888671875,0.0,1725.3702392578125,1895.4371337890625,0.0,3132.16455078125,0.9444995522499084,1.0,0.0,3.0,1.0,0.0
18179580,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8631370663642883,0.3660072386264801,0.3307259380817413,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.879142165184021,0.387015551328659,0.3678389489650726,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8961290717124939,0.4089534282684326,0.287310391664505,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8268501162528992,0.3193326294422149,0.3043970763683319,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.743041455745697,0.229837492108345,1.0452197790145874,284.88946533203125,284.95001220703125,298.5360107421875,292.75738525390625,297.7948303222656,297.32818603515625,284.88751220703125,1.0,0.5327844023704529,0.5304165482521057,0.5304165482521057,1.0,1.0,-2.8041019439697266,1.082973837852478,1.7211281061172483,0.4247490763664245,0.919871985912323,0.919871985912323,0.0,132.67530822753906,165.0,51491.75390625,0.0,1888.199462890625,1.0,280.0756225585937,283.2945251464844,295.8063049316406,299.16748046875,293.1499938964844,293.1499938964844,280.04998779296875,36576.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806061744689941,1.0,0.0,0.0,3.827935934066773,3.827961921691896,9.777382956599467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.13427734375,0.0,1744.8148193359375,1895.4371337890625,0.0,3222.26123046875,0.9442368745803832,1.0,0.0,3.0,1.0,0.0
18179640,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8530294895172119,0.3664833009243011,0.3313971757888794,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8687216639518738,0.3877582252025604,0.3688037097454071,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8847131729125977,0.408906489610672,0.2874670624732971,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8176546692848206,0.319738358259201,0.3050486147403717,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7346051931381226,0.2298435419797897,1.0465359687805176,284.8963928222656,284.95001220703125,298.5585327148437,292.76531982421875,297.80059814453125,297.3238525390625,284.89825439453125,1.0,0.5373885035514832,0.529835045337677,0.529835045337677,1.0,1.0,-2.808623790740967,1.0840131044387815,1.7246105670928955,0.4247350096702575,0.9100441336631776,0.9100441336631776,0.0,138.96559143066406,183.0,51472.45703125,0.0,1925.4405517578125,1.0,280.0567626953125,283.30279541015625,295.8034973144531,299.1425170898437,293.1499938964844,293.1499938964844,279.75,37691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827818632125854,1.0,0.0,0.0,3.788011074066162,3.788036584854126,9.574491741659583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.029296875,0.0,1705.3370361328125,1895.4371337890625,0.0,3242.6455078125,0.9371458888053894,1.0,0.0,3.0,1.0,0.0
18179700,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8404436707496643,0.367070585489273,0.3323176205158233,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8556779026985168,0.3887154459953308,0.3701106309890747,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8702720403671265,0.4087805449962616,0.287678986787796,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8053408861160278,0.3202267289161682,0.3059121668338775,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7238568663597107,0.2297793477773666,1.0481340885162354,284.8045349121094,284.95001220703125,298.5899658203125,292.77606201171875,297.8084411621094,297.3175964355469,284.8058166503906,1.0,0.5437817573547363,0.5290274024009705,0.5290274024009705,1.0,1.0,-2.814516067504883,1.0852829217910769,1.7292331457138062,0.4246173799037933,0.8163180947303772,0.8163180947303772,0.0,147.8599853515625,183.0,52058.57421875,0.0,1977.493896484375,1.0,279.79766845703125,283.1947021484375,295.8349914550781,299.28692626953125,293.1499938964844,293.1499938964844,279.75,42732.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898386359214783,1.0,0.0,0.0,3.659781217575073,3.659806489944458,8.937242341744422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.89501953125,0.0,1594.5859375,1895.4371337890625,0.0,3308.6982421875,0.9095632433891296,1.0,0.0,3.0,1.0,0.0
18179760,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8291773200035095,0.3678155541419983,0.3331806361675262,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8440660238265991,0.3897638022899627,0.3713537752628326,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8573204278945923,0.4087908864021301,0.2878531515598297,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.793505847454071,0.3207744657993316,0.3067085444927215,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7136489152908325,0.2297386080026626,1.0494126081466677,284.8782653808594,284.95001220703125,298.62158203125,292.7864685058594,297.8172607421875,297.312744140625,284.88201904296875,1.0,0.5501344203948975,0.5282729268074036,0.5282729268074036,1.0,1.0,-2.819749355316162,1.0863420963287354,1.7334072589874268,0.4244115948677063,0.8290684819221497,0.8290684819221497,0.0,156.91729736328125,171.0,51755.42578125,0.0,2029.472900390625,1.0,279.7580261230469,283.2661437988281,295.80908203125,299.1835632324219,293.1499938964844,293.1499938964844,280.04998779296875,41667.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904476165771484,1.0,0.0,0.0,3.52251935005188,3.52254319190979,8.279423013846099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.31787109375,0.0,1436.8372802734375,1895.4371337890625,0.0,3314.393310546875,0.8824321627616882,1.0,0.0,3.0,1.0,0.0
18179820,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8254442811012268,0.3706189095973968,0.3355638980865478,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.84033203125,0.3928737938404083,0.3742034137248993,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8520402908325195,0.4100271165370941,0.2886258661746979,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7891892790794373,0.3226816356182098,0.3084800541400909,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7090163826942444,0.2302950620651245,1.0519466400146484,285.0113525390625,284.95001220703125,298.6853942871094,292.80615234375,297.8431701660156,297.3162536621094,285.0109558105469,1.0,0.5540717244148254,0.5267640352249146,0.5267640352249146,1.0,1.0,-2.832141399383545,1.089269518852234,1.742871880531311,0.4243831634521484,0.9378920793533324,0.9378920793533324,0.0,161.88385009765625,159.0,51311.6796875,0.0,2073.71630859375,1.0,280.04150390625,283.4031677246094,295.77056884765625,299.0355834960937,293.1499938964844,293.1499938964844,279.75,33406.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787871599197388,1.0,0.0,0.0,3.648597955703736,3.6486213207244873,8.882706197255175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.19091796875,0.0,1512.21337890625,1895.4371337890625,0.0,3205.21337890625,0.9032531976699828,1.0,0.0,3.0,1.0,0.0
18179880,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8254442811012268,0.3706189095973968,0.3355638980865478,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.84033203125,0.3928737938404083,0.3742034137248993,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8520402908325195,0.4100271165370941,0.2886258661746979,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7891892790794373,0.3226816356182098,0.3084800541400909,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7090163826942444,0.2302950620651245,1.0519466400146484,285.0113525390625,284.95001220703125,298.6853942871094,292.80615234375,297.8431701660156,297.3162536621094,285.0109558105469,1.0,0.5540717244148254,0.5267640352249146,0.5267640352249146,1.0,1.0,-2.832141399383545,1.089269518852234,1.742871880531311,0.4243831634521484,0.9378920793533324,0.9378920793533324,0.0,161.88385009765625,159.0,51311.6796875,0.0,2073.71630859375,1.0,280.04150390625,283.4031677246094,295.77056884765625,299.0355834960937,293.1499938964844,293.1499938964844,279.75,33406.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787871599197388,1.0,0.0,0.0,3.648597955703736,3.6486213207244873,8.882706197255175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.19091796875,0.0,1512.21337890625,1895.4371337890625,0.0,3205.21337890625,0.9032531976699828,1.0,0.0,3.0,1.0,0.0
18179940,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8299185633659363,0.3724493086338043,0.3373620212078094,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8452948331832886,0.3953810334205627,0.3766525089740753,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8557760119438171,0.4104507863521576,0.2890304327011108,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7936626672744751,0.3240540325641632,0.309844046831131,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.712201714515686,0.2305267751216888,1.0530866384506226,284.9073791503906,284.95001220703125,298.75,292.8241882324219,297.86395263671875,297.311279296875,284.909912109375,1.0,0.5535567998886108,0.5252550840377808,0.5252550840377808,1.0,1.0,-2.84075140953064,1.0905249118804932,1.750226378440857,0.4237135946750641,0.8490491509437561,0.8490491509437561,0.0,159.71405029296875,147.0,52050.33984375,0.0,2077.43896484375,1.0,279.7576904296875,283.2812805175781,295.84735107421875,299.2265014648437,293.1499938964844,293.1499938964844,280.04998779296875,38954.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875452876091003,1.0,0.0,0.0,3.528564214706421,3.528587579727173,8.307863481604727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.2451171875,0.0,1423.5828857421875,1895.4371337890625,0.0,3287.244140625,0.8809550404548645,1.0,0.0,3.0,1.0,0.0
18180000,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8299185633659363,0.3724493086338043,0.3373620212078094,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8452948331832886,0.3953810334205627,0.3766525089740753,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8557760119438171,0.4104507863521576,0.2890304327011108,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7936626672744751,0.3240540325641632,0.309844046831131,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.712201714515686,0.2305267751216888,1.0530866384506226,284.9073791503906,284.95001220703125,298.75,292.8241882324219,297.86395263671875,297.311279296875,284.909912109375,1.0,0.5535567998886108,0.5252550840377808,0.5252550840377808,1.0,1.0,-2.84075140953064,1.0905249118804932,1.750226378440857,0.4237135946750641,0.8490491509437561,0.8490491509437561,0.0,159.71405029296875,147.0,52050.33984375,0.0,2077.43896484375,1.0,279.7576904296875,283.2812805175781,295.84735107421875,299.2265014648437,293.1499938964844,293.1499938964844,280.04998779296875,38954.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875452876091003,1.0,0.0,0.0,3.528564214706421,3.528587579727173,8.307863481604727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.2451171875,0.0,1423.5828857421875,1895.4371337890625,0.0,3287.244140625,0.8809550404548645,1.0,0.0,3.0,1.0,0.0
18180060,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8406165242195129,0.3752488791942596,0.339343249797821,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8567865490913391,0.3986043930053711,0.3791884183883667,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8662275075912476,0.4117110669612884,0.2895119190216064,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.804490864276886,0.3259944915771484,0.3112131357192993,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7205557823181152,0.2311946153640747,1.0540701150894165,285.0223083496094,284.95001220703125,298.815673828125,292.8408203125,297.8907775878906,297.31549072265625,285.0211486816406,1.0,0.5504254102706909,0.52382493019104,0.52382493019104,1.0,1.0,-2.849581480026245,1.0919872522354126,1.757594347000122,0.4230276346206665,0.9580510854721068,0.9580510854721068,0.0,153.06871032714844,135.0,51640.1328125,0.0,2059.797607421875,1.0,280.0416259765625,283.4017944335937,295.8158264160156,299.1017761230469,293.1499938964844,293.1499938964844,279.75,32628.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785654306411743,1.0,0.0,0.0,3.674828767776489,3.67485237121582,9.010885833049542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.064453125,0.0,1535.5721435546875,1895.4371337890625,0.0,3203.135009765625,0.9085206985473632,1.0,0.0,3.0,1.0,0.0
18180120,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8406165242195129,0.3752488791942596,0.339343249797821,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8567865490913391,0.3986043930053711,0.3791884183883667,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8662275075912476,0.4117110669612884,0.2895119190216064,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.804490864276886,0.3259944915771484,0.3112131357192993,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7205557823181152,0.2311946153640747,1.0540701150894165,285.0223083496094,284.95001220703125,298.815673828125,292.8408203125,297.8907775878906,297.31549072265625,285.0211486816406,1.0,0.5504254102706909,0.52382493019104,0.52382493019104,1.0,1.0,-2.849581480026245,1.0919872522354126,1.757594347000122,0.4230276346206665,0.9580510854721068,0.9580510854721068,0.0,153.06871032714844,135.0,51640.1328125,0.0,2059.797607421875,1.0,280.0416259765625,283.4017944335937,295.8158264160156,299.1017761230469,293.1499938964844,293.1499938964844,279.75,32628.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785654306411743,1.0,0.0,0.0,3.674828767776489,3.67485237121582,9.010885833049542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.064453125,0.0,1535.5721435546875,1895.4371337890625,0.0,3203.135009765625,0.9085206985473632,1.0,0.0,3.0,1.0,0.0
18180180,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8549356460571289,0.3769897520542145,0.3408469557762146,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.872356116771698,0.4011378586292267,0.3814351260662079,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8806681036949158,0.4121024310588836,0.2897230684757232,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8182595372200012,0.3273553252220154,0.3123315274715423,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7314773797988892,0.2314754426479339,1.0543280839920044,284.900146484375,284.95001220703125,298.88262939453125,292.8564453125,297.9120178222656,297.3101806640625,284.9027404785156,1.0,0.5457811951637268,0.5223948359489441,0.5223948359489441,1.0,1.0,-2.856005907058716,1.092375874519348,1.763629913330078,0.4220328330993652,0.8578034043312073,0.8578034043312073,0.0,144.48240661621094,123.0,52428.11328125,0.0,2028.608154296875,1.0,279.75738525390625,283.2630920410156,295.8861694335937,299.2918701171875,293.1499938964844,293.1499938964844,280.04998779296875,38728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886811137199402,1.0,0.0,0.0,3.571927309036255,3.571951150894165,8.513311513524968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.2646484375,0.0,1468.0126953125,1895.4371337890625,0.0,3297.87109375,0.8901895880699158,1.0,0.0,3.0,1.0,0.0
18180240,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8549356460571289,0.3769897520542145,0.3408469557762146,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.872356116771698,0.4011378586292267,0.3814351260662079,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8806681036949158,0.4121024310588836,0.2897230684757232,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8182595372200012,0.3273553252220154,0.3123315274715423,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7314773797988892,0.2314754426479339,1.0543280839920044,284.900146484375,284.95001220703125,298.88262939453125,292.8564453125,297.9120178222656,297.3101806640625,284.9027404785156,1.0,0.5457811951637268,0.5223948359489441,0.5223948359489441,1.0,1.0,-2.856005907058716,1.092375874519348,1.763629913330078,0.4220328330993652,0.8578034043312073,0.8578034043312073,0.0,144.48240661621094,123.0,52428.11328125,0.0,2028.608154296875,1.0,279.75738525390625,283.2630920410156,295.8861694335937,299.2918701171875,293.1499938964844,293.1499938964844,280.04998779296875,38728.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886811137199402,1.0,0.0,0.0,3.571927309036255,3.571951150894165,8.513311513524968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.2646484375,0.0,1468.0126953125,1895.4371337890625,0.0,3297.87109375,0.8901895880699158,1.0,0.0,3.0,1.0,0.0
18180300,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8637984395027161,0.378280371427536,0.3415535986423492,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8818931579589844,0.4026890993118286,0.3824998736381531,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8895795345306396,0.4126353561878204,0.2897738814353943,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8261815309524536,0.3282552361488342,0.312822163105011,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7380883097648621,0.2317643761634826,1.0541393756866455,285.02606201171875,284.95001220703125,298.91656494140625,292.8638916015625,297.9251403808594,297.311279296875,285.0296936035156,1.0,0.543038547039032,0.5216797590255737,0.5216797590255737,1.0,1.0,-2.8585541248321533,1.0922894477844238,1.7662646770477295,0.4213021993637085,0.9455280900001526,0.9455280900001526,0.0,139.61732482910156,123.0,51732.828125,0.0,2009.0889892578125,1.0,279.9999084472656,283.4002685546875,295.83270263671875,299.0929870605469,293.1499938964844,293.1499938964844,280.04998779296875,33805.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822983503341675,1.0,0.0,0.0,3.627948522567749,3.627971887588501,8.782446911936859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.060546875,0.0,1492.45556640625,1895.4371337890625,0.0,3238.115966796875,0.9006088376045227,1.0,0.0,3.0,1.0,0.0
18180360,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.875065267086029,0.3797526657581329,0.3426291942596435,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8937621712684631,0.4044135212898254,0.3838555812835693,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9008260369300842,0.4133717119693756,0.2900850474834442,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8359652757644653,0.3293055593967438,0.3135495483875274,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7464978694915771,0.2321820855140686,1.0547733306884766,285.0216369628906,284.95001220703125,298.9507751464844,292.87109375,297.9397277832031,297.3145446777344,285.0199890136719,1.0,0.5402400493621826,0.5209960341453552,0.5209960341453552,1.0,1.0,-2.8634848594665527,1.0932564735412598,1.770228385925293,0.4211095869541168,0.9684346318244934,0.9684346318244934,0.0,134.17193603515625,111.0,51955.2734375,0.0,1990.5845947265625,1.0,280.0425720214844,283.3901672363281,295.8471069335937,299.1549987792969,293.1499938964844,293.1499938964844,279.75,32660.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799617290496826,1.0,0.0,0.0,3.711878299713135,3.711902141571045,9.193496453008264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.453125,0.0,1577.696533203125,1895.4371337890625,0.0,3216.2216796875,0.9167417287826538,1.0,0.0,3.0,1.0,0.0
18180420,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8997020721435547,0.3814600706100464,0.3440389037132263,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9209267497062684,0.4070042669773102,0.3860829770565033,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9273038506507874,0.4137953817844391,0.2902637124061584,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.857761561870575,0.3306838274002075,0.3146089911460876,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.765474796295166,0.2325008958578109,1.0548381805419922,284.8957214355469,284.95001220703125,299.02008056640625,292.8848571777344,297.9617919921875,297.3094177246094,284.8983764648437,1.0,0.5341923832893372,0.5196287035942078,0.5196287035942078,1.0,1.0,-2.8694307804107666,1.0934909582138062,1.77593994140625,0.4201176762580871,0.8637464046478271,0.8637464046478271,0.0,123.46251678466795,99.0,52747.70703125,0.0,1947.9052734375,1.0,279.7571105957031,283.2482604980469,295.9144897460937,299.3412475585937,293.1499938964844,293.1499938964844,280.04998779296875,38788.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900510668754578,1.0,0.0,0.0,3.608421564102173,3.608445644378662,8.688160164638248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.87451171875,0.0,1508.030029296875,1895.4371337890625,0.0,3310.685302734375,0.8982751965522766,1.0,0.0,3.0,1.0,0.0
18180480,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8997020721435547,0.3814600706100464,0.3440389037132263,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9209267497062684,0.4070042669773102,0.3860829770565033,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9273038506507874,0.4137953817844391,0.2902637124061584,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.857761561870575,0.3306838274002075,0.3146089911460876,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.765474796295166,0.2325008958578109,1.0548381805419922,284.8957214355469,284.95001220703125,299.02008056640625,292.8848571777344,297.9617919921875,297.3094177246094,284.8983764648437,1.0,0.5341923832893372,0.5196287035942078,0.5196287035942078,1.0,1.0,-2.8694307804107666,1.0934909582138062,1.77593994140625,0.4201176762580871,0.8637464046478271,0.8637464046478271,0.0,123.46251678466795,99.0,52747.70703125,0.0,1947.9052734375,1.0,279.7571105957031,283.2482604980469,295.9144897460937,299.3412475585937,293.1499938964844,293.1499938964844,280.04998779296875,38788.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900510668754578,1.0,0.0,0.0,3.608421564102173,3.608445644378662,8.688160164638248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.87451171875,0.0,1508.030029296875,1895.4371337890625,0.0,3310.685302734375,0.8982751965522766,1.0,0.0,3.0,1.0,0.0
18180540,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9355533719062804,0.3842090964317322,0.3457527756690979,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9584197402000428,0.4103545844554901,0.3885163366794586,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9626545310020448,0.4151122272014618,0.2906165719032287,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8879874348640442,0.3326611220836639,0.3157980442047119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7917803525924683,0.2332425713539123,1.0552009344100952,285.0223388671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9903564453125,297.31414794921875,285.02069091796875,1.0,0.5278181433677673,0.5182613134384155,0.5182613134384155,1.0,1.0,-2.8766977787017822,1.094282865524292,1.7824150323867798,0.4191953241825104,0.9769640564918518,0.9769640564918518,0.0,111.93142700195312,102.0,52232.48828125,0.0,1903.1448974609373,1.0,280.04302978515625,283.38055419921875,295.8732604980469,299.1995849609375,293.1499938964844,293.1499938964844,279.75,32764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811987638473511,1.0,0.0,0.0,3.7428970336914062,3.7429213523864746,9.347791660729854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3837890625,0.0,1614.17578125,1895.4371337890625,0.0,3227.81396484375,0.9237265586853028,1.0,0.0,3.0,1.0,0.0
18180600,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9355533719062804,0.3842090964317322,0.3457527756690979,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9584197402000428,0.4103545844554901,0.3885163366794586,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9626545310020448,0.4151122272014618,0.2906165719032287,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8879874348640442,0.3326611220836639,0.3157980442047119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7917803525924683,0.2332425713539123,1.0552009344100952,285.0223388671875,284.95001220703125,299.09039306640625,292.89776611328125,297.9903564453125,297.31414794921875,285.02069091796875,1.0,0.5278181433677673,0.5182613134384155,0.5182613134384155,1.0,1.0,-2.8766977787017822,1.094282865524292,1.7824150323867798,0.4191953241825104,0.9769640564918518,0.9769640564918518,0.0,111.93142700195312,102.0,52232.48828125,0.0,1903.1448974609373,1.0,280.04302978515625,283.38055419921875,295.8732604980469,299.1995849609375,293.1499938964844,293.1499938964844,279.75,32764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811987638473511,1.0,0.0,0.0,3.7428970336914062,3.7429213523864746,9.347791660729854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3837890625,0.0,1614.17578125,1895.4371337890625,0.0,3227.81396484375,0.9237265586853028,1.0,0.0,3.0,1.0,0.0
18180660,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9568347930908204,0.385849118232727,0.3473243117332458,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9781674146652222,0.4129854142665863,0.3910072147846222,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.980372190475464,0.4155528843402862,0.290974497795105,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9064844250679016,0.3340375125408172,0.3170795142650604,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8073330521583557,0.2335705608129501,1.0563591718673706,284.8939514160156,284.95001220703125,299.16168212890625,292.9098815917969,298.0129089355469,297.308837890625,284.8968200683594,1.0,0.5258568525314331,0.5168792605400085,0.5168792605400085,1.0,1.0,-2.884948968887329,1.0954222679138184,1.7895267009735107,0.4185820817947387,0.8706436157226562,0.8706436157226562,0.0,106.59113311767578,120.0,53076.5234375,0.0,1890.1688232421875,1.0,279.75665283203125,283.2354431152344,295.9398498535156,299.3869323730469,293.1499938964844,293.1499938964844,280.04998779296875,38785.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913065195083618,1.0,0.0,0.0,3.643600225448608,3.6436245441436768,8.858388582666521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.83251953125,0.0,1546.8631591796875,1895.4371337890625,0.0,3322.424072265625,0.9059343338012696,1.0,0.0,3.0,1.0,0.0
18180720,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9568347930908204,0.385849118232727,0.3473243117332458,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9781674146652222,0.4129854142665863,0.3910072147846222,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.980372190475464,0.4155528843402862,0.290974497795105,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9064844250679016,0.3340375125408172,0.3170795142650604,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8073330521583557,0.2335705608129501,1.0563591718673706,284.8939514160156,284.95001220703125,299.16168212890625,292.9098815917969,298.0129089355469,297.308837890625,284.8968200683594,1.0,0.5258568525314331,0.5168792605400085,0.5168792605400085,1.0,1.0,-2.884948968887329,1.0954222679138184,1.7895267009735107,0.4185820817947387,0.8706436157226562,0.8706436157226562,0.0,106.59113311767578,120.0,53076.5234375,0.0,1890.1688232421875,1.0,279.75665283203125,283.2354431152344,295.9398498535156,299.3869323730469,293.1499938964844,293.1499938964844,280.04998779296875,38785.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913065195083618,1.0,0.0,0.0,3.643600225448608,3.6436245441436768,8.858388582666521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.83251953125,0.0,1546.8631591796875,1895.4371337890625,0.0,3322.424072265625,0.9059343338012696,1.0,0.0,3.0,1.0,0.0
18180780,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9514394402503968,0.3877131640911102,0.3487409055233001,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9737976789474488,0.4153605699539184,0.3930626213550567,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9749600887298584,0.416432648897171,0.291421502828598,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9013950824737548,0.3353915214538574,0.3182273209095001,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8023771047592163,0.2340366691350937,1.058128833770752,285.0362548828125,284.95001220703125,299.21356201171875,292.9181213378906,298.0333557128906,297.31134033203125,285.035400390625,1.0,0.5288487672805786,0.5158842206001282,0.5158842206001282,1.0,1.0,-2.893156051635742,1.097203254699707,1.7959527969360352,0.418400228023529,0.9805439710617064,0.9805439710617064,0.0,108.86238098144533,120.0,52467.16015625,0.0,1914.6002197265625,1.0,280.029296875,283.3837890625,295.8846740722656,299.2074279785156,293.1499938964844,293.1499938964844,280.04998779296875,32862.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832464814186096,1.0,0.0,0.0,3.738268852233887,3.738293170928955,9.324688790002256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.55029296875,0.0,1609.563720703125,1895.4371337890625,0.0,3246.997314453125,0.9234840273857116,1.0,0.0,3.0,1.0,0.0
18180840,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9467275142669678,0.3884647786617279,0.3495035171508789,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9697164297103882,0.4163280725479126,0.3940459787845611,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.970484972000122,0.4168261885643005,0.2917514145374298,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8971582055091858,0.335955798625946,0.3188296258449554,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7984258532524109,0.2342505902051925,1.0593987703323364,285.02862548828125,284.95001220703125,299.2338562011719,292.9212646484375,298.0416564941406,297.31280517578125,285.0272827148437,1.0,0.5307011604309082,0.5154972672462463,0.5154972672462463,1.0,1.0,-2.8979012966156006,1.0985438823699951,1.799357533454895,0.4186623394489288,0.9908460974693298,0.9908460974693298,0.0,110.64655303955078,138.0,52609.41015625,0.0,1931.1085205078125,1.0,280.04327392578125,283.37432861328125,295.8978271484375,299.2463684082031,293.1499938964844,293.1499938964844,279.75,32738.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882645845413208,1.0,0.0,0.0,3.776971101760864,3.776995897293091,9.518765295979392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.224609375,0.0,1653.815673828125,1895.4371337890625,0.0,3241.370849609375,0.9314375519752502,1.0,0.0,3.0,1.0,0.0
18180900,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9341741800308228,0.3893014788627624,0.3506983518600464,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9585381150245668,0.4177067279815674,0.3957170844078064,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9585192799568176,0.4171156287193298,0.292259007692337,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8863837122917175,0.3366731107234955,0.3198451399803161,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7885242104530334,0.234422966837883,1.061553716659546,284.8872985839844,284.95001220703125,299.270263671875,292.9266967773437,298.0536193847656,297.3108215332031,284.8813171386719,1.0,0.5346787571907043,0.5148062109947205,0.5148062109947205,1.0,1.0,-2.90577244758606,1.1006662845611572,1.805106282234192,0.4190827310085296,0.9011427760124208,0.9011427760124208,0.0,115.104736328125,138.0,53732.90234375,0.0,1966.028564453125,1.0,279.79461669921875,283.2088928222656,295.9667663574219,299.4855041503906,293.1499938964844,293.1499938964844,279.75,36132.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900277614593506,1.0,0.0,0.0,3.773190259933472,3.773215532302856,9.499717066319135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.43798828125,0.0,1675.613525390625,1895.4371337890625,0.0,3310.46728515625,0.9311137795448304,1.0,0.0,3.0,1.0,0.0
18180960,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9173823595046996,0.3898442983627319,0.3514602482318878,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9426868557929992,0.4188466668128967,0.3970752358436584,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9417157173156738,0.4171212017536163,0.2924840748310089,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8724795579910278,0.3371722400188446,0.3206024467945099,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7757995128631592,0.2344114929437637,1.0628511905670166,284.89422607421875,284.95001220703125,299.30682373046875,292.9319763183594,298.0635986328125,297.3057556152344,284.8970642089844,1.0,0.5392045974731445,0.5140550136566162,0.5140550136566162,1.0,1.0,-2.911064624786377,1.1015937328338623,1.8094708919525144,0.4188925325870514,0.8836016058921814,0.8836016058921814,0.0,121.0657730102539,156.0,53593.6953125,0.0,2004.3250732421875,1.0,279.7565612792969,283.2207336425781,295.9645690917969,299.4427185058594,293.1499938964844,293.1499938964844,280.04998779296875,38437.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932467103004456,1.0,0.0,0.0,3.694580316543579,3.6946053504943848,9.108010772251872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.5693359375,0.0,1601.7950439453125,1895.4371337890625,0.0,3340.556640625,0.9169990420341492,1.0,0.0,3.0,1.0,0.0
18181020,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8889255523681641,0.3921818435192108,0.3537276685237884,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9116263389587402,0.4220484793186188,0.4003435373306274,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9090070128440856,0.4182165265083313,0.2934042811393738,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8472704291343689,0.3388954699039459,0.3225344121456146,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7526041269302368,0.2348766177892685,1.0666875839233398,285.0346069335937,284.95001220703125,299.3805236816406,292.9421081542969,298.0915222167969,297.3079833984375,285.0335388183594,1.0,0.5496993064880371,0.5125526189804077,0.5125526189804077,1.0,1.0,-2.9257516860961914,1.1051572561264038,1.820594429969788,0.4190838634967804,1.0,1.0,0.0,134.58412170410156,174.0,53093.32421875,0.0,2096.233642578125,1.0,280.0435791015625,283.3655700683594,295.9209899902344,299.3006286621094,293.1499938964844,293.1499938964844,279.75,32900.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850978016853333,1.0,0.0,0.0,3.821589469909668,3.8216145038604736,9.74498902905907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1650390625,0.0,1708.3013916015625,1895.4371337890625,0.0,3264.33447265625,0.941578447818756,1.0,0.0,3.0,1.0,0.0
18181080,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8889255523681641,0.3921818435192108,0.3537276685237884,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9116263389587402,0.4220484793186188,0.4003435373306274,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9090070128440856,0.4182165265083313,0.2934042811393738,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8472704291343689,0.3388954699039459,0.3225344121456146,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7526041269302368,0.2348766177892685,1.0666875839233398,285.0346069335937,284.95001220703125,299.3805236816406,292.9421081542969,298.0915222167969,297.3079833984375,285.0335388183594,1.0,0.5496993064880371,0.5125526189804077,0.5125526189804077,1.0,1.0,-2.9257516860961914,1.1051572561264038,1.820594429969788,0.4190838634967804,1.0,1.0,0.0,134.58412170410156,174.0,53093.32421875,0.0,2096.233642578125,1.0,280.0435791015625,283.3655700683594,295.9209899902344,299.3006286621094,293.1499938964844,293.1499938964844,279.75,32900.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850978016853333,1.0,0.0,0.0,3.821589469909668,3.8216145038604736,9.74498902905907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.1650390625,0.0,1708.3013916015625,1895.4371337890625,0.0,3264.33447265625,0.941578447818756,1.0,0.0,3.0,1.0,0.0
18181140,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8627904653549194,0.3932983875274658,0.3556594252586365,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8847197890281677,0.4244314432144165,0.4034660458564758,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8808439373970032,0.4183531701564789,0.2941884696483612,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8241826295852661,0.3399284183979034,0.3243529200553894,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7315438985824585,0.2348367571830749,1.0702664852142334,284.8934936523437,284.95001220703125,299.454833984375,292.9516906738281,298.11285400390625,297.29962158203125,284.8954162597656,1.0,0.5612772703170776,0.5110502243041992,0.5110502243041992,1.0,1.0,-2.939267635345459,1.1081619262695312,1.8311058282852173,0.4192235767841339,0.8979026079177856,0.8979026079177856,0.0,150.52366638183594,192.0,54159.71875,0.0,2199.138916015625,1.0,279.757080078125,283.2031555175781,295.98486328125,299.4981384277344,293.1499938964844,293.1499938964844,280.04998779296875,38096.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958786129951477,1.0,0.0,0.0,3.7540650367736816,3.7540903091430655,9.403659078088822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.52880859375,0.0,1668.1873779296875,1895.4371337890625,0.0,3365.137451171875,0.9298731684684752,1.0,0.0,3.0,1.0,0.0
18181200,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8627904653549194,0.3932983875274658,0.3556594252586365,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8847197890281677,0.4244314432144165,0.4034660458564758,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8808439373970032,0.4183531701564789,0.2941884696483612,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8241826295852661,0.3399284183979034,0.3243529200553894,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7315438985824585,0.2348367571830749,1.0702664852142334,284.8934936523437,284.95001220703125,299.454833984375,292.9516906738281,298.11285400390625,297.29962158203125,284.8954162597656,1.0,0.5612772703170776,0.5110502243041992,0.5110502243041992,1.0,1.0,-2.939267635345459,1.1081619262695312,1.8311058282852173,0.4192235767841339,0.8979026079177856,0.8979026079177856,0.0,150.52366638183594,192.0,54159.71875,0.0,2199.138916015625,1.0,279.757080078125,283.2031555175781,295.98486328125,299.4981384277344,293.1499938964844,293.1499938964844,280.04998779296875,38096.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958786129951477,1.0,0.0,0.0,3.7540650367736816,3.7540903091430655,9.403659078088822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.52880859375,0.0,1668.1873779296875,1895.4371337890625,0.0,3365.137451171875,0.9298731684684752,1.0,0.0,3.0,1.0,0.0
18181260,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.841639518737793,0.3954241871833801,0.3578411340713501,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8627187609672546,0.4275370240211487,0.4067565500736236,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8576522469520569,0.4193258881568908,0.2951072454452514,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8039376735687256,0.3415021896362304,0.3262592554092407,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7134965658187866,0.2351309806108474,1.0738950967788696,285.04156494140625,284.95001220703125,299.5297241210937,292.9608154296875,298.14044189453125,297.3011169433594,285.04150390625,1.0,0.5732973217964172,0.5094764232635498,0.5094764232635498,1.0,1.0,-2.953596353530884,1.111365795135498,1.8422305583953853,0.4191533625125885,1.0,1.0,0.0,167.3121795654297,195.0,53531.0,0.0,2308.702392578125,1.0,280.0435791015625,283.35888671875,295.9400939941406,299.3490905761719,293.1499938964844,293.1499938964844,279.75,33556.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878448605537415,1.0,0.0,0.0,3.8590400218963614,3.859065771102905,9.936921969710966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4306640625,0.0,1759.08056640625,1895.4371337890625,0.0,3290.047119140625,0.9504178166389464,1.0,0.0,3.0,1.0,0.0
