time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.841639518737793,0.3954241871833801,0.3578411340713501,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8627187609672546,0.4275370240211487,0.4067565500736236,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8576522469520569,0.4193258881568908,0.2951072454452514,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8039376735687256,0.3415021896362304,0.3262592554092407,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7134965658187866,0.2351309806108474,1.0738950967788696,285.04156494140625,284.95001220703125,299.5297241210937,292.9608154296875,298.14044189453125,297.3011169433594,285.04150390625,1.0,0.5732973217964172,0.5094764232635498,0.5094764232635498,1.0,1.0,-2.953596353530884,1.111365795135498,1.8422305583953853,0.4191533625125885,1.0,1.0,0.0,167.3121795654297,195.0,53531.0,0.0,2308.702392578125,1.0,280.0435791015625,283.35888671875,295.9400939941406,299.3490905761719,293.1499938964844,293.1499938964844,279.75,33556.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878448605537415,1.0,0.0,0.0,3.8590400218963614,3.859065771102905,9.936921969710966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4306640625,0.0,1759.08056640625,1895.4371337890625,0.0,3290.047119140625,0.9504178166389464,1.0,0.0,3.0,1.0,0.0
18181380,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.829982340335846,0.3963962495326996,0.3594776391983032,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8509424924850464,0.4298779666423797,0.4096632003784179,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8447180986404419,0.4194100797176361,0.2957232892513275,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7917913794517517,0.3424438536167145,0.3278120160102844,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.701947808265686,0.234982892870903,1.0761135816574097,284.8945617675781,284.95001220703125,299.6050720214844,292.9695739746094,298.1617431640625,297.2928161621094,284.896240234375,1.0,0.5810738205909729,0.5079026222229004,0.5079026222229004,1.0,1.0,-2.964345216751098,1.1129945516586304,1.8513506650924685,0.4186117947101593,0.9101372957229614,0.9101372957229614,0.0,178.73300170898438,183.0,54626.7265625,0.0,2385.629150390625,1.0,279.75665283203125,283.1893310546875,296.0020446777344,299.5451354980469,293.1499938964844,293.1499938964844,279.45001220703125,37953.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898362934589386,1.0,0.0,0.0,3.801642417907715,3.801668167114258,9.643524663260903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.341796875,0.0,1723.7401123046875,1895.4371337890625,0.0,3388.31982421875,0.9404072165489196,1.0,0.0,3.0,1.0,0.0
18181440,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.829982340335846,0.3963962495326996,0.3594776391983032,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8509424924850464,0.4298779666423797,0.4096632003784179,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8447180986404419,0.4194100797176361,0.2957232892513275,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7917913794517517,0.3424438536167145,0.3278120160102844,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.701947808265686,0.234982892870903,1.0761135816574097,284.8945617675781,284.95001220703125,299.6050720214844,292.9695739746094,298.1617431640625,297.2928161621094,284.896240234375,1.0,0.5810738205909729,0.5079026222229004,0.5079026222229004,1.0,1.0,-2.964345216751098,1.1129945516586304,1.8513506650924685,0.4186117947101593,0.9101372957229614,0.9101372957229614,0.0,178.73300170898438,183.0,54626.7265625,0.0,2385.629150390625,1.0,279.75665283203125,283.1893310546875,296.0020446777344,299.5451354980469,293.1499938964844,293.1499938964844,279.45001220703125,37953.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898362934589386,1.0,0.0,0.0,3.801642417907715,3.801668167114258,9.643524663260903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.341796875,0.0,1723.7401123046875,1895.4371337890625,0.0,3388.31982421875,0.9404072165489196,1.0,0.0,3.0,1.0,0.0
18181500,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8282442092895508,0.3966797888278961,0.3598641455173492,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8495076298713684,0.4308683574199676,0.4107243120670318,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8426099419593811,0.4192410707473755,0.2957092225551605,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7900072336196899,0.3427455425262451,0.3282219469547272,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.6999095678329468,0.2347653061151504,1.0756933689117432,284.80474853515625,284.95001220703125,299.6429138183594,292.97381591796875,298.1712951660156,297.287109375,284.8067932128906,1.0,0.5820794701576233,0.5071156620979309,0.5071156620979309,1.0,1.0,-2.966061353683472,1.1122674942016602,1.8537938594818115,0.4176233410835266,0.8170276880264282,0.8170276880264282,0.0,180.6577606201172,183.0,55104.1015625,0.0,2398.476318359375,1.0,279.49737548828125,283.084228515625,296.0254821777344,299.67694091796875,293.1499938964844,293.1499938964844,279.45001220703125,43001.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904623568058014,1.0,0.0,0.0,3.6679434776306152,3.667968988418579,8.977151537692407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.71875,0.0,1605.865966796875,1895.4371337890625,0.0,3446.6435546875,0.911629557609558,1.0,0.0,3.0,1.0,0.0
18181560,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8286203742027283,0.3971819281578064,0.3601433634757995,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8503221273422241,0.4320055544376373,0.4116655886173248,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8426961302757263,0.4192390739917755,0.2956016659736633,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7904297113418579,0.3431552350521087,0.3285081386566162,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6998494267463684,0.2346143722534179,1.0746946334838867,284.8779296875,284.95001220703125,299.6808166503906,292.9779968261719,298.18212890625,297.28338623046875,284.88092041015625,1.0,0.5819259285926819,0.5063464641571045,0.5063464641571045,1.0,1.0,-2.9665417671203613,1.1110552549362185,1.855486512184143,0.4163661599159241,0.8299970030784607,0.8299970030784607,0.0,180.5180511474609,171.0,54703.82421875,0.0,2398.6494140625,1.0,279.4579162597656,283.1534729003906,295.99444580078125,299.56072998046875,293.1499938964844,293.1499938964844,279.75,41676.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046475887298584,1.0,0.0,0.0,3.534942150115967,3.534966230392456,8.337923986800888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.9384765625,0.0,1450.0201416015625,1895.4371337890625,0.0,3446.866943359375,0.8850798010826111,1.0,0.0,3.0,1.0,0.0
18181620,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8358869552612305,0.3995063006877899,0.3617382943630218,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8586931824684143,0.435357928276062,0.4143417477607727,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8495123982429504,0.4204696118831634,0.2960798144340515,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7978479862213135,0.3448768854141235,0.3296915292739868,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7056887149810791,0.2350111454725265,1.0745877027511597,285.0044250488281,284.95001220703125,299.75689697265625,292.9861755371094,298.2123107910156,297.28936767578125,285.00408935546875,1.0,0.5795933604240417,0.5048080682754517,0.5048080682754517,1.0,1.0,-2.9735381603240967,1.111143946647644,1.862394094467163,0.4148820042610168,0.9317861199378968,0.9317861199378968,0.0,175.33497619628906,159.0,54111.90234375,0.0,2385.1025390625,1.0,279.7415466308594,283.2877502441406,295.9492492675781,299.3944091796875,293.1499938964844,293.1499938964844,279.45001220703125,33759.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928772807121277,1.0,0.0,0.0,3.647294282913208,3.647317886352539,8.876360197973554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.912109375,0.0,1513.411376953125,1895.4371337890625,0.0,3337.10498046875,0.9032144546508788,1.0,0.0,3.0,1.0,0.0
18181680,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8358869552612305,0.3995063006877899,0.3617382943630218,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8586931824684143,0.435357928276062,0.4143417477607727,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8495123982429504,0.4204696118831634,0.2960798144340515,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7978479862213135,0.3448768854141235,0.3296915292739868,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7056887149810791,0.2350111454725265,1.0745877027511597,285.0044250488281,284.95001220703125,299.75689697265625,292.9861755371094,298.2123107910156,297.28936767578125,285.00408935546875,1.0,0.5795933604240417,0.5048080682754517,0.5048080682754517,1.0,1.0,-2.9735381603240967,1.111143946647644,1.862394094467163,0.4148820042610168,0.9317861199378968,0.9317861199378968,0.0,175.33497619628906,159.0,54111.90234375,0.0,2385.1025390625,1.0,279.7415466308594,283.2877502441406,295.9492492675781,299.3944091796875,293.1499938964844,293.1499938964844,279.45001220703125,33759.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928772807121277,1.0,0.0,0.0,3.647294282913208,3.647317886352539,8.876360197973554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.912109375,0.0,1513.411376953125,1895.4371337890625,0.0,3337.10498046875,0.9032144546508788,1.0,0.0,3.0,1.0,0.0
18181740,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8465019464492798,0.4007236361503601,0.3627943098545074,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8709931373596191,0.4380192756652832,0.4167243540287018,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8600385189056396,0.4208872020244598,0.2963114976882934,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8087872266769409,0.3460619151592254,0.3306555449962616,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7145521640777588,0.2350989878177642,1.0740102529525757,284.9093017578125,284.95001220703125,299.8331604003906,292.9942321777344,298.23614501953125,297.2855224609375,284.91131591796875,1.0,0.5754215121269226,0.5032696723937988,0.5032696723937988,1.0,1.0,-2.978423357009888,1.11030375957489,1.868119478225708,0.4131539762020111,0.8470205664634705,0.8470205664634705,0.0,167.4677734375,147.0,54737.9921875,0.0,2354.012939453125,1.0,279.4577941894531,283.17340087890625,296.0122375488281,299.56463623046875,293.1499938964844,293.1499938964844,279.75,38989.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900488555431366,1.0,0.0,0.0,3.519631147384644,3.5196545124053955,8.265851647593081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.95068359375,0.0,1414.4771728515625,1895.4371337890625,0.0,3408.138427734375,0.8790621161460876,1.0,0.0,3.0,1.0,0.0
18181800,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8465019464492798,0.4007236361503601,0.3627943098545074,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8709931373596191,0.4380192756652832,0.4167243540287018,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8600385189056396,0.4208872020244598,0.2963114976882934,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8087872266769409,0.3460619151592254,0.3306555449962616,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7145521640777588,0.2350989878177642,1.0740102529525757,284.9093017578125,284.95001220703125,299.8331604003906,292.9942321777344,298.23614501953125,297.2855224609375,284.91131591796875,1.0,0.5754215121269226,0.5032696723937988,0.5032696723937988,1.0,1.0,-2.978423357009888,1.11030375957489,1.868119478225708,0.4131539762020111,0.8470205664634705,0.8470205664634705,0.0,167.4677734375,147.0,54737.9921875,0.0,2354.012939453125,1.0,279.4577941894531,283.17340087890625,296.0122375488281,299.56463623046875,293.1499938964844,293.1499938964844,279.75,38989.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900488555431366,1.0,0.0,0.0,3.519631147384644,3.5196545124053955,8.265851647593081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.95068359375,0.0,1414.4771728515625,1895.4371337890625,0.0,3408.138427734375,0.8790621161460876,1.0,0.0,3.0,1.0,0.0
18181860,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8617241382598877,0.4029031991958618,0.3641131222248077,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8881396651268005,0.4414223134517669,0.4193032681941986,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.875254213809967,0.4221192598342895,0.2966925203800201,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8229749798774719,0.3478300273418426,0.3317397236824035,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7261541485786438,0.2356130331754684,1.073746681213379,285.0155944824219,284.95001220703125,299.9096069335937,293.002197265625,298.2658996582031,297.290771484375,285.01446533203125,1.0,0.5702060461044312,0.5018756985664368,0.5018756985664368,1.0,1.0,-2.984547138214112,1.1102322340011597,1.8743150234222408,0.4117116630077362,0.948376715183258,0.948376715183258,0.0,157.492919921875,135.0,54265.48828125,0.0,2314.322021484375,1.0,279.74151611328125,283.2879638671875,295.9765319824219,299.4300537109375,293.1499938964844,293.1499938964844,279.45001220703125,32870.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915077447891235,1.0,0.0,0.0,3.658713102340698,3.658736705780029,8.932026389629755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.150390625,0.0,1519.4132080078125,1895.4371337890625,0.0,3324.304931640625,0.9050540328025818,1.0,0.0,3.0,1.0,0.0
18181920,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8617241382598877,0.4029031991958618,0.3641131222248077,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8881396651268005,0.4414223134517669,0.4193032681941986,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.875254213809967,0.4221192598342895,0.2966925203800201,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8229749798774719,0.3478300273418426,0.3317397236824035,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7261541485786438,0.2356130331754684,1.073746681213379,285.0155944824219,284.95001220703125,299.9096069335937,293.002197265625,298.2658996582031,297.290771484375,285.01446533203125,1.0,0.5702060461044312,0.5018756985664368,0.5018756985664368,1.0,1.0,-2.984547138214112,1.1102322340011597,1.8743150234222408,0.4117116630077362,0.948376715183258,0.948376715183258,0.0,157.492919921875,135.0,54265.48828125,0.0,2314.322021484375,1.0,279.74151611328125,283.2879638671875,295.9765319824219,299.4300537109375,293.1499938964844,293.1499938964844,279.45001220703125,32870.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915077447891235,1.0,0.0,0.0,3.658713102340698,3.658736705780029,8.932026389629755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.150390625,0.0,1519.4132080078125,1895.4371337890625,0.0,3324.304931640625,0.9050540328025818,1.0,0.0,3.0,1.0,0.0
18181980,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8760610222816467,0.4037304520606994,0.3648608922958374,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9040692448616028,0.4435342848300934,0.4212007224559784,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8896213173866272,0.4224001169204712,0.2968533337116241,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8357367515563965,0.3487580716609955,0.3324835300445556,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7367165088653564,0.2357137203216552,1.0732917785644531,284.88836669921875,284.95001220703125,299.9708251953125,293.0085754394531,298.28436279296875,297.2867126464844,284.8923034667969,1.0,0.5655978322029114,0.500760555267334,0.500760555267334,1.0,1.0,-2.988276720046997,1.1096614599227903,1.8786152601242063,0.4104914367198944,0.850475013256073,0.850475013256073,0.0,149.10716247558594,135.0,54992.234375,0.0,2278.27978515625,1.0,279.46563720703125,283.1466979980469,296.0428161621094,299.62677001953125,293.1499938964844,293.1499938964844,279.45001220703125,39200.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003477692604065,1.0,0.0,0.0,3.566359281539917,3.566383123397827,8.48679064802127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.345703125,0.0,1465.488525390625,1895.4371337890625,0.0,3406.82568359375,0.8886813521385193,1.0,0.0,3.0,1.0,0.0
18182040,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8797487616539001,0.4039458036422729,0.3649289906024933,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.908309817314148,0.4440608322620392,0.4215812385082245,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8933072686195374,0.422464519739151,0.2968122959136963,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8390202522277832,0.3489817678928375,0.3325898349285126,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7394286394119263,0.235726848244667,1.0729029178619385,284.9036560058594,284.95001220703125,299.9861145019531,293.0101928710937,298.2889709472656,297.28570556640625,284.9057922363281,1.0,0.5643595457077026,0.5004817247390747,0.5004817247390747,1.0,1.0,-2.988426446914673,1.109195113182068,1.8792314529418943,0.4100134074687958,0.8535337448120117,0.8535337448120117,0.0,147.03457641601562,123.0,54963.671875,0.0,2267.985595703125,1.0,279.45758056640625,283.1581420898437,296.0357666015625,299.60418701171875,293.1499938964844,293.1499938964844,279.75,38738.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006796479225159,1.0,0.0,0.0,3.548151731491089,3.548175096511841,8.400355113735714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.5791015625,0.0,1442.69873046875,1895.4371337890625,0.0,3409.918701171875,0.885015606880188,1.0,0.0,3.0,1.0,0.0
18182100,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8903915882110596,0.4049092829227447,0.3653171956539154,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9210299849510192,0.4456957876682281,0.4226900935173034,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9038776755332948,0.4229813814163208,0.2968384921550751,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8484691977500916,0.3497928380966186,0.3329702913761139,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7472667694091797,0.2359350770711898,1.0722562074661257,285.02349853515625,284.95001220703125,300.0243835449219,293.01422119140625,298.302978515625,297.2871398925781,285.0262145996094,1.0,0.5612291097640991,0.499784767627716,0.499784767627716,1.0,1.0,-2.9899325370788574,1.1085007190704346,1.8814318180084229,0.4089678227901459,0.9376522898674012,0.9376522898674012,0.0,141.5367889404297,123.0,54253.8203125,0.0,2242.639404296875,1.0,279.6993408203125,283.28955078125,295.98211669921875,299.4019775390625,293.1499938964844,293.1499938964844,279.75,33825.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943668007850647,1.0,0.0,0.0,3.60486102104187,3.604884147644043,8.671023010720091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.77685546875,0.0,1467.4552001953125,1895.4371337890625,0.0,3351.0205078125,0.8954085111618042,1.0,0.0,3.0,1.0,0.0
18182160,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9034363031387328,0.4060290157794952,0.3660739064216614,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9367657899856568,0.4474863111972809,0.4240997731685638,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9177467823028564,0.4236749112606048,0.2971158325672149,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8601747155189514,0.3507391214370727,0.3335899412631988,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7570583820343018,0.2362572103738784,1.0724109411239624,285.0145874023437,284.95001220703125,300.0626220703125,293.0182800292969,298.31817626953125,297.2904663085937,285.0129699707031,1.0,0.5581422448158264,0.499090701341629,0.499090701341629,1.0,1.0,-2.9937992095947266,1.1087796688079834,1.8850194215774536,0.4083830714225769,0.9557273387908936,0.9557273387908936,0.0,135.6099090576172,111.0,54457.765625,0.0,2219.240234375,1.0,279.742431640625,283.2770690917969,295.9942932128906,299.4613342285156,293.1499938964844,293.1499938964844,279.45001220703125,32828.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920997977256775,1.0,0.0,0.0,3.684666872024536,3.6846907138824463,9.05919819160772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8837890625,0.0,1548.12841796875,1895.4371337890625,0.0,3329.83935546875,0.9106918573379515,1.0,0.0,3.0,1.0,0.0
18182220,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9340626001358032,0.4069967269897461,0.366801917552948,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.968217134475708,0.4501623511314392,0.4263867437839508,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9487331509590148,0.4240326881408691,0.2972230315208435,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8861855864524841,0.351896196603775,0.3344165086746216,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.77892005443573,0.2363949418067932,1.0715327262878418,284.90008544921875,284.95001220703125,300.1390075683594,293.0265808105469,298.3408508300781,297.2853088378906,284.90234375,1.0,0.5516995787620544,0.4977025389671325,0.4977025389671325,1.0,1.0,-2.997498750686645,1.107635736465454,1.889863014221192,0.4066115915775299,0.857355535030365,0.857355535030365,0.0,124.30097198486328,99.0,55161.2890625,0.0,2167.966064453125,1.0,279.4573974609375,283.1454772949219,296.052490234375,299.6337890625,293.1499938964844,293.1499938964844,279.75,38795.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013357758522034,1.0,0.0,0.0,3.572681188583374,3.572705030441284,8.516905722899537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.7490234375,0.0,1469.3133544921875,1895.4371337890625,0.0,3416.032958984375,0.890455961227417,1.0,0.0,3.0,1.0,0.0
18182280,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9340626001358032,0.4069967269897461,0.366801917552948,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.968217134475708,0.4501623511314392,0.4263867437839508,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9487331509590148,0.4240326881408691,0.2972230315208435,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8861855864524841,0.351896196603775,0.3344165086746216,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.77892005443573,0.2363949418067932,1.0715327262878418,284.90008544921875,284.95001220703125,300.1390075683594,293.0265808105469,298.3408508300781,297.2853088378906,284.90234375,1.0,0.5516995787620544,0.4977025389671325,0.4977025389671325,1.0,1.0,-2.997498750686645,1.107635736465454,1.889863014221192,0.4066115915775299,0.857355535030365,0.857355535030365,0.0,124.30097198486328,99.0,55161.2890625,0.0,2167.966064453125,1.0,279.4573974609375,283.1454772949219,296.052490234375,299.6337890625,293.1499938964844,293.1499938964844,279.75,38795.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013357758522034,1.0,0.0,0.0,3.572681188583374,3.572705030441284,8.516905722899537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.7490234375,0.0,1469.3133544921875,1895.4371337890625,0.0,3416.032958984375,0.890455961227417,1.0,0.0,3.0,1.0,0.0
18182340,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9722313284873962,0.4090248942375183,0.3678865134716034,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.453659176826477,0.4281927049160003,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9838083982467652,0.4252748191356659,0.2975399196147918,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9223272800445556,0.3536719381809234,0.3354223668575287,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8082982897758484,0.236951470375061,1.0711119174957275,285.01397705078125,284.95001220703125,300.2152404785156,293.0351867675781,298.3697204589844,297.2901611328125,285.0127868652344,1.0,0.545067548751831,0.4963143765926361,0.4963143765926361,1.0,1.0,-3.0018999576568604,1.106764554977417,1.895135402679444,0.4049005806446075,0.9606834650039672,0.9606834650039672,0.0,112.55183410644533,117.0,54620.73046875,0.0,2115.642822265625,1.0,279.74188232421875,283.2679443359375,296.0116271972656,299.4894714355469,293.1499938964844,293.1499938964844,279.45001220703125,32970.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927021622657776,1.0,0.0,0.0,3.704172611236572,3.7041966915130615,9.155365887636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2685546875,0.0,1571.2755126953125,1895.4371337890625,0.0,3335.468505859375,0.9153646230697632,1.0,0.0,3.0,1.0,0.0
18182400,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9722313284873962,0.4090248942375183,0.3678865134716034,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.453659176826477,0.4281927049160003,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9838083982467652,0.4252748191356659,0.2975399196147918,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9223272800445556,0.3536719381809234,0.3354223668575287,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8082982897758484,0.236951470375061,1.0711119174957275,285.01397705078125,284.95001220703125,300.2152404785156,293.0351867675781,298.3697204589844,297.2901611328125,285.0127868652344,1.0,0.545067548751831,0.4963143765926361,0.4963143765926361,1.0,1.0,-3.0018999576568604,1.106764554977417,1.895135402679444,0.4049005806446075,0.9606834650039672,0.9606834650039672,0.0,112.55183410644533,117.0,54620.73046875,0.0,2115.642822265625,1.0,279.74188232421875,283.2679443359375,296.0116271972656,299.4894714355469,293.1499938964844,293.1499938964844,279.45001220703125,32970.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927021622657776,1.0,0.0,0.0,3.704172611236572,3.7041966915130615,9.155365887636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.2685546875,0.0,1571.2755126953125,1895.4371337890625,0.0,3335.468505859375,0.9153646230697632,1.0,0.0,3.0,1.0,0.0
18182460,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9720775485038756,0.4098665416240692,0.3689535558223724,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.456920176744461,0.4302887320518493,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9832714796066284,0.4256168305873871,0.2979832589626312,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9224704504013062,0.354805052280426,0.3366963565349579,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8077129125595093,0.2370813190937042,1.0724245309829712,284.90185546875,284.95001220703125,300.29119873046875,293.044189453125,298.3935546875,297.28729248046875,284.9046630859375,1.0,0.5472554564476013,0.4949326515197754,0.4949326515197754,1.0,1.0,-3.009483337402344,1.1072264909744265,1.902256965637207,0.4034283757209778,0.8629204034805298,0.8629204034805298,0.0,113.19792175292967,135.0,55377.0703125,0.0,2132.05859375,1.0,279.4572448730469,283.13800048828125,296.0691223144531,299.6605834960937,293.1499938964844,293.1499938964844,279.75,38727.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016885757446288,1.0,0.0,0.0,3.593376636505127,3.593400478363037,8.615862157057563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.060546875,0.0,1491.1688232421875,1895.4371337890625,0.0,3419.319091796875,0.8950941562652588,1.0,0.0,3.0,1.0,0.0
18182520,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9720775485038756,0.4098665416240692,0.3689535558223724,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.456920176744461,0.4302887320518493,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9832714796066284,0.4256168305873871,0.2979832589626312,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9224704504013062,0.354805052280426,0.3366963565349579,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8077129125595093,0.2370813190937042,1.0724245309829712,284.90185546875,284.95001220703125,300.29119873046875,293.044189453125,298.3935546875,297.28729248046875,284.9046630859375,1.0,0.5472554564476013,0.4949326515197754,0.4949326515197754,1.0,1.0,-3.009483337402344,1.1072264909744265,1.902256965637207,0.4034283757209778,0.8629204034805298,0.8629204034805298,0.0,113.19792175292967,135.0,55377.0703125,0.0,2132.05859375,1.0,279.4572448730469,283.13800048828125,296.0691223144531,299.6605834960937,293.1499938964844,293.1499938964844,279.75,38727.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016885757446288,1.0,0.0,0.0,3.593376636505127,3.593400478363037,8.615862157057563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.060546875,0.0,1491.1688232421875,1895.4371337890625,0.0,3419.319091796875,0.8950941562652588,1.0,0.0,3.0,1.0,0.0
18182580,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9516716003417968,0.4117173552513122,0.3706079423427582,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9860234260559082,0.4600298702716827,0.4353221654891968,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9638675451278688,0.4268004298210144,0.2988243699073791,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9018041491508484,0.3565112054347992,0.3384021520614624,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7903487682342529,0.2375607639551162,1.0753265619277954,285.02313232421875,284.95001220703125,300.3668518066406,293.0537109375,298.4206237792969,297.28924560546875,285.02252197265625,1.0,0.554341733455658,0.4935508966445923,0.4935508966445923,1.0,1.0,-3.025449275970459,1.1110758781433103,1.9143733978271484,0.40367192029953,0.9752413034439088,0.9752413034439088,0.0,120.89636993408205,153.0,54998.390625,0.0,2198.771484375,1.0,279.7420654296875,283.2644958496094,296.0322265625,299.52947998046875,293.1499938964844,293.1499938964844,279.45001220703125,32767.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934719562530518,1.0,0.0,0.0,3.733032703399658,3.733057022094727,9.298585155192997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.970703125,0.0,1602.786865234375,1895.4371337890625,0.0,3342.66162109375,0.9217649102211,1.0,0.0,3.0,1.0,0.0
18182640,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9516716003417968,0.4117173552513122,0.3706079423427582,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9860234260559082,0.4600298702716827,0.4353221654891968,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9638675451278688,0.4268004298210144,0.2988243699073791,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9018041491508484,0.3565112054347992,0.3384021520614624,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7903487682342529,0.2375607639551162,1.0753265619277954,285.02313232421875,284.95001220703125,300.3668518066406,293.0537109375,298.4206237792969,297.28924560546875,285.02252197265625,1.0,0.554341733455658,0.4935508966445923,0.4935508966445923,1.0,1.0,-3.025449275970459,1.1110758781433103,1.9143733978271484,0.40367192029953,0.9752413034439088,0.9752413034439088,0.0,120.89636993408205,153.0,54998.390625,0.0,2198.771484375,1.0,279.7420654296875,283.2644958496094,296.0322265625,299.52947998046875,293.1499938964844,293.1499938964844,279.45001220703125,32767.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934719562530518,1.0,0.0,0.0,3.733032703399658,3.733057022094727,9.298585155192997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.970703125,0.0,1602.786865234375,1895.4371337890625,0.0,3342.66162109375,0.9217649102211,1.0,0.0,3.0,1.0,0.0
18182700,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9350572228431702,0.4121100902557373,0.3714812099933624,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9727898240089417,0.4613316655158996,0.4369526505470276,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9477154016494752,0.4270029366016388,0.2993226051330566,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8876203298568726,0.3570797741413116,0.3393532037734985,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7776956558227539,0.2376026064157486,1.0772311687469482,284.8847351074219,284.95001220703125,300.4045104980469,293.0586853027344,298.431396484375,297.2862854003906,284.8799743652344,1.0,0.558854877948761,0.4928600192070007,0.4928600192070007,1.0,1.0,-3.031128168106079,1.1120293140411377,1.919098734855652,0.4034681022167206,0.8858422040939331,0.8858422040939331,0.0,126.96984100341795,153.0,56073.46484375,0.0,2241.259521484375,1.0,279.4954833984375,283.103271484375,296.0974426269531,299.76617431640625,293.1499938964844,293.1499938964844,279.45001220703125,36448.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005599617958069,1.0,0.0,0.0,3.72428035736084,3.7243051528930655,9.2550340013986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.9775390625,0.0,1620.8154296875,1895.4371337890625,0.0,3408.803466796875,0.9202014207839966,1.0,0.0,3.0,1.0,0.0
18182760,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.916684865951538,0.4122362732887268,0.3718961477279663,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9567821621894836,0.4624490141868591,0.4383008778095245,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9291841983795166,0.426958292722702,0.2995314598083496,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.872570812702179,0.3574532866477966,0.3400233089923858,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7643751502037048,0.2374826669692993,1.0782058238983154,284.899658203125,284.95001220703125,300.4420471191406,293.0638122558594,298.4403991699219,297.2808532714844,284.90203857421875,1.0,0.5637344717979431,0.4920889139175415,0.4920889139175415,1.0,1.0,-3.0354793071746826,1.1122883558273315,1.923190951347351,0.4028084874153137,0.8744584918022156,0.8744584918022156,0.0,134.0342559814453,171.0,55909.3671875,0.0,2285.642333984375,1.0,279.45709228515625,283.1205444335937,296.093505859375,299.7187194824219,293.1499938964844,293.1499938964844,279.75,38396.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034023284912108,1.0,0.0,0.0,3.645254611968994,3.645278930664064,8.86643420017208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.6044921875,0.0,1545.8062744140625,1895.4371337890625,0.0,3435.2783203125,0.9061424136161804,1.0,0.0,3.0,1.0,0.0
18182820,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8878337144851685,0.4137541949748993,0.3734960556030273,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9258238077163696,0.4656928479671478,0.4416540563106537,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8981325626373291,0.4279310703277588,0.3004232347011566,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8472815752029419,0.3589417636394501,0.3417973220348358,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.742077112197876,0.2377245277166366,1.0813608169555664,285.0254821777344,284.95001220703125,300.5167541503906,293.0746765136719,298.4661865234375,297.2825012207031,285.0240783691406,1.0,0.5744765400886536,0.4905466735363006,0.4905466735363006,1.0,1.0,-3.048424482345581,1.1145113706588743,1.9339131116867063,0.4020121097564697,0.989442765712738,0.989442765712738,0.0,149.0159454345703,189.0,55436.51953125,0.0,2387.04345703125,1.0,279.7432861328125,283.25274658203125,296.0538635253906,299.58026123046875,293.1499938964844,293.1499938964844,279.45001220703125,32791.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954375982284546,1.0,0.0,0.0,3.777658700942993,3.77768349647522,9.522231039227336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.078125,0.0,1655.0374755859375,1895.4371337890625,0.0,3361.02001953125,0.9316155314445496,1.0,0.0,3.0,1.0,0.0
18182880,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8878337144851685,0.4137541949748993,0.3734960556030273,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9258238077163696,0.4656928479671478,0.4416540563106537,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8981325626373291,0.4279310703277588,0.3004232347011566,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8472815752029419,0.3589417636394501,0.3417973220348358,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.742077112197876,0.2377245277166366,1.0813608169555664,285.0254821777344,284.95001220703125,300.5167541503906,293.0746765136719,298.4661865234375,297.2825012207031,285.0240783691406,1.0,0.5744765400886536,0.4905466735363006,0.4905466735363006,1.0,1.0,-3.048424482345581,1.1145113706588743,1.9339131116867063,0.4020121097564697,0.989442765712738,0.989442765712738,0.0,149.0159454345703,189.0,55436.51953125,0.0,2387.04345703125,1.0,279.7432861328125,283.25274658203125,296.0538635253906,299.58026123046875,293.1499938964844,293.1499938964844,279.45001220703125,32791.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954375982284546,1.0,0.0,0.0,3.777658700942993,3.77768349647522,9.522231039227336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.078125,0.0,1655.0374755859375,1895.4371337890625,0.0,3361.02001953125,0.9316155314445496,1.0,0.0,3.0,1.0,0.0
18182940,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.862423837184906,0.4140057563781738,0.3746920824050903,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8982157707214355,0.4680699408054352,0.444808691740036,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8719169497489929,0.4279406070709228,0.3011370301246643,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8251246809959412,0.3597183525562286,0.3434081077575683,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7224246859550476,0.2374695539474487,1.0841093063354492,284.8957214355469,284.95001220703125,300.5909118652344,293.0863342285156,298.4848937988281,297.27374267578125,284.89813232421875,1.0,0.5858686566352844,0.4890044331550598,0.4890044331550598,1.0,1.0,-3.0597641468048096,1.1160155534744265,1.9437484741210933,0.4010920524597168,0.8842372894287109,0.8842372894287109,0.0,165.8579864501953,207.0,56403.30859375,0.0,2495.959716796875,1.0,279.45635986328125,283.1029052734375,296.11639404296875,299.7722473144531,293.1499938964844,293.1499938964844,279.75,38389.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905419111251831,1.0,0.0,0.0,3.69430947303772,3.694334506988525,9.106675520342832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.21435546875,0.0,1601.1180419921875,1895.4371337890625,0.0,3454.04345703125,0.9168923497200012,1.0,0.0,3.0,1.0,0.0
18183000,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.862423837184906,0.4140057563781738,0.3746920824050903,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8982157707214355,0.4680699408054352,0.444808691740036,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8719169497489929,0.4279406070709228,0.3011370301246643,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8251246809959412,0.3597183525562286,0.3434081077575683,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7224246859550476,0.2374695539474487,1.0841093063354492,284.8957214355469,284.95001220703125,300.5909118652344,293.0863342285156,298.4848937988281,297.27374267578125,284.89813232421875,1.0,0.5858686566352844,0.4890044331550598,0.4890044331550598,1.0,1.0,-3.0597641468048096,1.1160155534744265,1.9437484741210933,0.4010920524597168,0.8842372894287109,0.8842372894287109,0.0,165.8579864501953,207.0,56403.30859375,0.0,2495.959716796875,1.0,279.45635986328125,283.1029052734375,296.11639404296875,299.7722473144531,293.1499938964844,293.1499938964844,279.75,38389.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905419111251831,1.0,0.0,0.0,3.69430947303772,3.694334506988525,9.106675520342832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.21435546875,0.0,1601.1180419921875,1895.4371337890625,0.0,3454.04345703125,0.9168923497200012,1.0,0.0,3.0,1.0,0.0
18183060,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8421851992607117,0.4153134524822235,0.3761633038520813,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8770473003387451,0.4712528884410858,0.4481832385063171,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8507698774337769,0.4288097620010376,0.3020074367523193,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.806237518787384,0.3610821962356567,0.3451367020606994,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.704756498336792,0.2375711053609848,1.0869938135147097,285.02783203125,284.95001220703125,300.66436767578125,293.0989685058594,298.5096740722656,297.2749938964844,285.026611328125,1.0,0.5974871516227722,0.4874553382396698,0.4874553382396698,1.0,1.0,-3.0721750259399414,1.1179237365722656,1.954251289367676,0.4000821113586426,1.0,1.0,0.0,183.11219787597656,210.0,55874.8046875,0.0,2609.90673828125,1.0,279.7435607910156,283.24224853515625,296.0776062011719,299.6314697265625,293.1499938964844,293.1499938964844,279.45001220703125,32946.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973194360733032,1.0,0.0,0.0,3.818901777267456,3.8189268112182617,9.731286354508484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9990234375,0.0,1705.4183349609375,1895.4371337890625,0.0,3378.584716796875,0.9410595893859864,1.0,0.0,3.0,1.0,0.0
18183120,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8421851992607117,0.4153134524822235,0.3761633038520813,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8770473003387451,0.4712528884410858,0.4481832385063171,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8507698774337769,0.4288097620010376,0.3020074367523193,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.806237518787384,0.3610821962356567,0.3451367020606994,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.704756498336792,0.2375711053609848,1.0869938135147097,285.02783203125,284.95001220703125,300.66436767578125,293.0989685058594,298.5096740722656,297.2749938964844,285.026611328125,1.0,0.5974871516227722,0.4874553382396698,0.4874553382396698,1.0,1.0,-3.0721750259399414,1.1179237365722656,1.954251289367676,0.4000821113586426,1.0,1.0,0.0,183.11219787597656,210.0,55874.8046875,0.0,2609.90673828125,1.0,279.7435607910156,283.24224853515625,296.0776062011719,299.6314697265625,293.1499938964844,293.1499938964844,279.45001220703125,32946.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973194360733032,1.0,0.0,0.0,3.818901777267456,3.8189268112182617,9.731286354508484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.9990234375,0.0,1705.4183349609375,1895.4371337890625,0.0,3378.584716796875,0.9410595893859864,1.0,0.0,3.0,1.0,0.0
