time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8319219350814819,0.4153801202774048,0.3769797682762146,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.866637647151947,0.4732960760593414,0.4507948458194732,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.840091347694397,0.4287630617618561,0.3025083839893341,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7958705425262451,0.361691266298294,0.3463474810123443,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6948264837265015,0.2372698187828064,1.088336706161499,284.8865661621094,284.95001220703125,300.7284240722656,293.1109313964844,298.5253295898437,297.2673645019531,284.8887023925781,1.0,0.6040621995925903,0.4860921502113342,0.4860921502113342,1.0,1.0,-3.07998275756836,1.1182799339294434,1.961702823638916,0.3988543748855591,0.8943511247634888,0.8943511247634888,0.0,193.51370239257807,210.0,56872.44921875,0.0,2679.659912109375,1.0,279.46075439453125,283.08203125,296.1446533203125,299.83642578125,293.1499938964844,293.1499938964844,279.45001220703125,38304.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068198204040528,1.0,0.0,0.0,3.75146222114563,3.7514877319335938,9.39062374527566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1806640625,0.0,1666.732666015625,1895.4371337890625,0.0,3467.0673828125,0.9293334484100342,1.0,0.0,3.0,1.0,0.0
18183240,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8307455778121948,0.4153836965560913,0.3770012259483337,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8654879331588745,0.473566859960556,0.4510767459869385,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8388815522193909,0.4287458956241607,0.302516758441925,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7946932911872864,0.3617633879184723,0.3464494347572326,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6936777234077454,0.2372166365385055,1.0882899761199951,284.8931884765625,284.95001220703125,300.7370910644531,293.1126403808594,298.5273742675781,297.2662658691406,284.89508056640625,1.0,0.6047782897949219,0.4859062433242798,0.4859062433242798,1.0,1.0,-3.0804238319396973,1.1180757284164429,1.9623481035232544,0.3985549509525299,0.8938016295433044,0.8938016295433044,0.0,194.70700073242188,198.0,56847.68359375,0.0,2686.7958984375,1.0,279.4569702148437,283.0875549316406,296.1410217285156,299.8248291015625,293.1499938964844,293.1499938964844,279.75,38287.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907037615776062,1.0,0.0,0.0,3.7401797771453857,3.7402052879333496,9.334224841950344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.7568359375,0.0,1653.3726806640625,1895.4371337890625,0.0,3469.09130859375,0.9270467758178712,1.0,0.0,3.0,1.0,0.0
18183300,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8292801976203918,0.4158664643764496,0.377195656299591,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8644814491271973,0.4750504791736603,0.4522964060306549,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8373169302940369,0.4290566742420196,0.3025921881198883,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7933369278907776,0.362339586019516,0.3468726277351379,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6920499801635742,0.2371819168329239,1.087854266166687,285.02545166015625,284.95001220703125,300.7731628417969,293.11993408203125,298.5385131835937,297.2658386230469,285.02935791015625,1.0,0.6056265830993652,0.4851317107677459,0.4851317107677459,1.0,1.0,-3.082197427749634,1.1171976327896118,1.964999794960022,0.39726322889328,0.9844890832901,0.9844890832901,0.0,196.3798370361328,198.0,55996.9296875,0.0,2699.0771484375,1.0,279.70428466796875,283.2347717285156,296.08984375,299.6175842285156,293.1499938964844,293.1499938964844,279.75,34205.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009003639221193,1.0,0.0,0.0,3.781874179840088,3.7818992137908936,9.543495025354789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.1708984375,0.0,1670.98046875,1895.4371337890625,0.0,3411.9755859375,0.935302436351776,1.0,0.0,3.0,1.0,0.0
18183360,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8306301832199097,0.4166159331798553,0.3777711093425751,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8665120601654053,0.4767652750015259,0.4538068473339081,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8385664820671082,0.4296266138553619,0.3029076159000397,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7948466539382935,0.3631154596805572,0.3475073873996734,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6929970979690552,0.2373088002204895,1.0879957675933838,285.0265808105469,284.95001220703125,300.8089904785156,293.12750244140625,298.5514831542969,297.2682800292969,285.025634765625,1.0,0.6055405735969543,0.4843793213367462,0.4843793213367462,1.0,1.0,-3.0860159397125244,1.1171835660934448,1.96883237361908,0.3963555097579956,1.0,1.0,0.0,195.58740234375,186.0,56159.30078125,0.0,2702.41748046875,1.0,279.7436828613281,283.23162841796875,296.1041259765625,299.67822265625,293.1499938964844,293.1499938964844,279.45001220703125,33369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986166715621948,1.0,0.0,0.0,3.8494715690612793,3.8494973182678223,9.8877058007929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.7041015625,0.0,1745.8607177734375,1895.4371337890625,0.0,3390.68603515625,0.948213517665863,1.0,0.0,3.0,1.0,0.0
18183420,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8357325792312622,0.4167267084121704,0.3780346512794494,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8735556602478027,0.4791855216026306,0.4561562836170196,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8437010049819946,0.4296817779541015,0.303022027015686,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8006252646446228,0.3638887107372284,0.3482585847377777,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6973861455917358,0.2370661199092865,1.0866872072219849,284.88885498046875,284.95001220703125,300.8800048828125,293.1437072753906,298.5692443847656,297.26141357421875,284.8906555175781,1.0,0.6030296087265015,0.4828745722770691,0.4828745722770691,1.0,1.0,-3.0886356830596924,1.1150952577590942,1.973540425300598,0.393833190202713,0.8966541290283203,0.8966541290283203,0.0,190.9261932373047,174.0,57072.01171875,0.0,2683.017333984375,1.0,279.4569091796875,283.0752258300781,296.1687316894531,299.86749267578125,293.1499938964844,293.1499938964844,279.75,38463.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076200127601624,1.0,0.0,0.0,3.767392873764038,3.767418384552002,9.470547297496524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.21044921875,0.0,1686.76611328125,1895.4371337890625,0.0,3474.50341796875,0.9331310391426086,1.0,0.0,3.0,1.0,0.0
18183480,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8357325792312622,0.4167267084121704,0.3780346512794494,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8735556602478027,0.4791855216026306,0.4561562836170196,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8437010049819946,0.4296817779541015,0.303022027015686,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8006252646446228,0.3638887107372284,0.3482585847377777,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6973861455917358,0.2370661199092865,1.0866872072219849,284.88885498046875,284.95001220703125,300.8800048828125,293.1437072753906,298.5692443847656,297.26141357421875,284.8906555175781,1.0,0.6030296087265015,0.4828745722770691,0.4828745722770691,1.0,1.0,-3.0886356830596924,1.1150952577590942,1.973540425300598,0.393833190202713,0.8966541290283203,0.8966541290283203,0.0,190.9261932373047,174.0,57072.01171875,0.0,2683.017333984375,1.0,279.4569091796875,283.0752258300781,296.1687316894531,299.86749267578125,293.1499938964844,293.1499938964844,279.75,38463.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076200127601624,1.0,0.0,0.0,3.767392873764038,3.767418384552002,9.470547297496524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.21044921875,0.0,1686.76611328125,1895.4371337890625,0.0,3474.50341796875,0.9331310391426086,1.0,0.0,3.0,1.0,0.0
18183540,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8453734517097473,0.4179999828338623,0.3784988224506378,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.885700523853302,0.4825366139411926,0.4586609601974487,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8534766435623169,0.4307152330875397,0.3032492697238922,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8108319640159607,0.3653760850429535,0.3490774929523468,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7058089375495911,0.2373238801956176,1.0853948593139648,285.0272521972656,284.95001220703125,300.95001220703125,293.16131591796875,298.5934143066406,297.2651672363281,285.0264892578125,1.0,0.5986514687538147,0.4813698232173919,0.4813698232173919,1.0,1.0,-3.091900110244751,1.113267183303833,1.978632926940918,0.3911554515361786,1.0,1.0,0.0,182.6595764160156,162.0,56307.6796875,0.0,2645.841064453125,1.0,279.74395751953125,283.22576904296875,296.13494873046875,299.7187194824219,293.1499938964844,293.1499938964844,279.45001220703125,33658.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985769152641296,1.0,0.0,0.0,3.8661680221557617,3.8661937713623047,9.973664418794217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.603515625,0.0,1768.6666259765625,1895.4371337890625,0.0,3390.315673828125,0.9520668387413024,1.0,0.0,3.0,1.0,0.0
18183600,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8453734517097473,0.4179999828338623,0.3784988224506378,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.885700523853302,0.4825366139411926,0.4586609601974487,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8534766435623169,0.4307152330875397,0.3032492697238922,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8108319640159607,0.3653760850429535,0.3490774929523468,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7058089375495911,0.2373238801956176,1.0853948593139648,285.0272521972656,284.95001220703125,300.95001220703125,293.16131591796875,298.5934143066406,297.2651672363281,285.0264892578125,1.0,0.5986514687538147,0.4813698232173919,0.4813698232173919,1.0,1.0,-3.091900110244751,1.113267183303833,1.978632926940918,0.3911554515361786,1.0,1.0,0.0,182.6595764160156,162.0,56307.6796875,0.0,2645.841064453125,1.0,279.74395751953125,283.22576904296875,296.13494873046875,299.7187194824219,293.1499938964844,293.1499938964844,279.45001220703125,33658.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985769152641296,1.0,0.0,0.0,3.8661680221557617,3.8661937713623047,9.973664418794217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.603515625,0.0,1768.6666259765625,1895.4371337890625,0.0,3390.315673828125,0.9520668387413024,1.0,0.0,3.0,1.0,0.0
18183660,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8575453162193298,0.4180774092674255,0.3785795271396637,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9007192850112915,0.4850860834121704,0.4609481394290924,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8659996390342712,0.4309020936489105,0.3033192157745361,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8227579593658447,0.366268903017044,0.3497551381587982,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7160985469818115,0.2372443526983261,1.0839091539382937,284.8896789550781,284.95001220703125,301.0203552246094,293.18084716796875,298.61187744140625,297.2597961425781,284.8915405273437,1.0,0.5932880640029907,0.4799956977367401,0.4799956977367401,1.0,1.0,-3.09386944770813,1.1111409664154053,1.9827284812927248,0.3887135982513428,0.9006452560424805,0.9006452560424805,0.0,173.02394104003906,150.0,57243.46875,0.0,2598.8310546875,1.0,279.4567565917969,283.06951904296875,296.203857421875,299.912109375,293.1499938964844,293.1499938964844,279.1499938964844,38459.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071523547172546,1.0,0.0,0.0,3.784498453140259,3.7845242023468018,9.556744089422864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.64453125,0.0,1707.093994140625,1895.4371337890625,0.0,3470.15771484375,0.9369910955429076,1.0,0.0,3.0,1.0,0.0
18183720,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8575453162193298,0.4180774092674255,0.3785795271396637,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9007192850112915,0.4850860834121704,0.4609481394290924,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8659996390342712,0.4309020936489105,0.3033192157745361,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8227579593658447,0.366268903017044,0.3497551381587982,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7160985469818115,0.2372443526983261,1.0839091539382937,284.8896789550781,284.95001220703125,301.0203552246094,293.18084716796875,298.61187744140625,297.2597961425781,284.8915405273437,1.0,0.5932880640029907,0.4799956977367401,0.4799956977367401,1.0,1.0,-3.09386944770813,1.1111409664154053,1.9827284812927248,0.3887135982513428,0.9006452560424805,0.9006452560424805,0.0,173.02394104003906,150.0,57243.46875,0.0,2598.8310546875,1.0,279.4567565917969,283.06951904296875,296.203857421875,299.912109375,293.1499938964844,293.1499938964844,279.1499938964844,38459.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071523547172546,1.0,0.0,0.0,3.784498453140259,3.7845242023468018,9.556744089422864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.64453125,0.0,1707.093994140625,1895.4371337890625,0.0,3470.15771484375,0.9369910955429076,1.0,0.0,3.0,1.0,0.0
18183780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8716392517089844,0.4179701507091522,0.3780015110969543,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.918846845626831,0.4875204861164093,0.4627459943294525,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8805692195892334,0.4309388697147369,0.3029850125312805,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8359966278076172,0.3670233786106109,0.3500067293643951,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7269497513771057,0.237045481801033,1.0809597969055176,284.8828430175781,284.95001220703125,301.09228515625,293.2025756835937,298.6302795410156,297.25396728515625,284.8845520019531,1.0,0.5870270133018494,0.4786215722560882,0.4786215722560882,1.0,1.0,-3.091689109802246,1.1073529720306396,1.9843361377716064,0.3854304552078247,0.8285680413246155,0.8285680413246155,0.0,162.75804138183594,138.0,57284.875,0.0,2540.4853515625,1.0,279.1583251953125,283.0416564941406,296.2098693847656,299.9353332519531,293.1499938964844,293.1499938964844,279.45001220703125,41315.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911461055278778,1.0,0.0,0.0,3.52381443977356,3.5238382816314697,8.285512649308657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.17236328125,0.0,1435.658203125,1895.4371337890625,0.0,3510.157958984375,0.882205069065094,1.0,0.0,3.0,1.0,0.0
18183840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8716392517089844,0.4179701507091522,0.3780015110969543,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.918846845626831,0.4875204861164093,0.4627459943294525,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8805692195892334,0.4309388697147369,0.3029850125312805,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8359966278076172,0.3670233786106109,0.3500067293643951,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7269497513771057,0.237045481801033,1.0809597969055176,284.8828430175781,284.95001220703125,301.09228515625,293.2025756835937,298.6302795410156,297.25396728515625,284.8845520019531,1.0,0.5870270133018494,0.4786215722560882,0.4786215722560882,1.0,1.0,-3.091689109802246,1.1073529720306396,1.9843361377716064,0.3854304552078247,0.8285680413246155,0.8285680413246155,0.0,162.75804138183594,138.0,57284.875,0.0,2540.4853515625,1.0,279.1583251953125,283.0416564941406,296.2098693847656,299.9353332519531,293.1499938964844,293.1499938964844,279.45001220703125,41315.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911461055278778,1.0,0.0,0.0,3.52381443977356,3.5238382816314697,8.285512649308657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.17236328125,0.0,1435.658203125,1895.4371337890625,0.0,3510.157958984375,0.882205069065094,1.0,0.0,3.0,1.0,0.0
18183900,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8810028433799744,0.418618381023407,0.3780868053436279,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9310391545295716,0.4892881214618683,0.463946521282196,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8901163339614868,0.4315411448478699,0.3030532896518707,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8445557951927185,0.3678297996520996,0.3503536581993103,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.733830988407135,0.237241730093956,1.0801379680633545,285.0102844238281,284.95001220703125,301.12872314453125,293.2142028808594,298.64361572265625,297.257080078125,285.012451171875,1.0,0.5838161110877991,0.4779345095157623,0.4779345095157623,1.0,1.0,-3.092739582061768,1.1063190698623655,1.9864203929901123,0.3840751945972442,0.9121966361999512,0.9121966361999512,0.0,156.9982147216797,138.0,56523.66796875,0.0,2512.1201171875,1.0,279.39849853515625,283.18133544921875,296.1626892089844,299.72369384765625,293.1499938964844,293.1499938964844,279.45001220703125,35054.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030773043632508,1.0,0.0,0.0,3.565404176712036,3.56542706489563,8.482245448249159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9912109375,0.0,1434.1607666015625,1895.4371337890625,0.0,3432.252197265625,0.8879055380821228,1.0,0.0,3.0,1.0,0.0
18183960,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8923991918563843,0.4193904101848602,0.3785441219806671,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9452996253967284,0.4911748468875885,0.4654593765735626,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9016276001930236,0.4322826564311981,0.3033727705478668,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8549702167510986,0.3687537908554077,0.3509552776813507,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7421825528144836,0.2375467270612716,1.0801953077316284,285.00262451171875,284.95001220703125,301.1654663085937,293.22625732421875,298.6580810546875,297.26153564453125,285.0017395019531,1.0,0.5806966423988342,0.4772979617118835,0.4772979617118835,1.0,1.0,-3.096282720565796,1.1063748598098757,1.98990797996521,0.3832848966121673,0.9265154600143432,0.9265154600143432,0.0,150.85787963867188,126.0,56696.0234375,0.0,2486.4541015625,1.0,279.4420471191406,283.17266845703125,296.1860656738281,299.7899780273437,293.1499938964844,293.1499938964844,279.1499938964844,33745.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993431329727173,1.0,0.0,0.0,3.6331841945648193,3.6332075595855713,8.807813287603494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.228515625,0.0,1497.7470703125,1895.4371337890625,0.0,3397.460693359375,0.8997964262962341,1.0,0.0,3.0,1.0,0.0
18184020,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9167950749397278,0.4196043312549591,0.3786037862300873,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.972338318824768,0.4939846396446228,0.4678656160831451,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9276396036148072,0.432748407125473,0.3035395741462707,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8773840665817261,0.3698647320270538,0.35172238945961,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7601847648620605,0.2376890331506729,1.079220175743103,284.9135131835937,284.95001220703125,301.2395935058594,293.25164794921875,298.679931640625,297.259521484375,284.9150695800781,1.0,0.5742604732513428,0.4760248363018036,0.4760248363018036,1.0,1.0,-3.09920597076416,1.1048041582107544,1.9944019317626955,0.3811507821083069,0.84678053855896,0.84678053855896,0.0,139.2955322265625,114.0,57352.91796875,0.0,2430.88525390625,1.0,279.1579284667969,283.06427001953125,296.2649230957031,299.9786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059434533119202,1.0,0.0,0.0,3.508248805999756,3.508272171020508,8.212475677282782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.4560546875,0.0,1400.866943359375,1895.4371337890625,0.0,3458.919921875,0.876358151435852,1.0,0.0,3.0,1.0,0.0
18184080,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9167950749397278,0.4196043312549591,0.3786037862300873,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.972338318824768,0.4939846396446228,0.4678656160831451,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9276396036148072,0.432748407125473,0.3035395741462707,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8773840665817261,0.3698647320270538,0.35172238945961,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7601847648620605,0.2376890331506729,1.079220175743103,284.9135131835937,284.95001220703125,301.2395935058594,293.25164794921875,298.679931640625,297.259521484375,284.9150695800781,1.0,0.5742604732513428,0.4760248363018036,0.4760248363018036,1.0,1.0,-3.09920597076416,1.1048041582107544,1.9944019317626955,0.3811507821083069,0.84678053855896,0.84678053855896,0.0,139.2955322265625,114.0,57352.91796875,0.0,2430.88525390625,1.0,279.1579284667969,283.06427001953125,296.2649230957031,299.9786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059434533119202,1.0,0.0,0.0,3.508248805999756,3.508272171020508,8.212475677282782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.4560546875,0.0,1400.866943359375,1895.4371337890625,0.0,3458.919921875,0.876358151435852,1.0,0.0,3.0,1.0,0.0
18184140,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9503189921379088,0.4207331538200378,0.3789189159870147,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990022778511048,0.4975467324256897,0.4702367186546325,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9607983231544496,0.4339820742607116,0.303880900144577,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9066122770309448,0.3715367019176483,0.3526516556739807,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7841665148735046,0.2382080554962158,1.0787057876586914,285.0126647949219,284.95001220703125,301.3144226074219,293.2784729003906,298.7070007324219,297.2652587890625,285.01153564453125,1.0,0.5677269697189331,0.4747517108917236,0.4747517108917236,1.0,1.0,-3.103255033493042,1.1036758422851562,1.9995793104171755,0.379071295261383,0.9434534907341005,0.9434534907341005,0.0,127.32478332519533,132.0,56924.61328125,0.0,2375.2236328125,1.0,279.4414367675781,283.1745300292969,296.2516174316406,299.8684997558594,293.1499938964844,293.1499938964844,279.1499938964844,32927.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968563079833984,1.0,0.0,0.0,3.646053791046143,3.6460773944854736,8.870323426890536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.205078125,0.0,1505.8203125,1895.4371337890625,0.0,3374.2626953125,0.9022417664527892,1.0,0.0,3.0,1.0,0.0
18184200,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9503189921379088,0.4207331538200378,0.3789189159870147,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990022778511048,0.4975467324256897,0.4702367186546325,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9607983231544496,0.4339820742607116,0.303880900144577,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9066122770309448,0.3715367019176483,0.3526516556739807,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7841665148735046,0.2382080554962158,1.0787057876586914,285.0126647949219,284.95001220703125,301.3144226074219,293.2784729003906,298.7070007324219,297.2652587890625,285.01153564453125,1.0,0.5677269697189331,0.4747517108917236,0.4747517108917236,1.0,1.0,-3.103255033493042,1.1036758422851562,1.9995793104171755,0.379071295261383,0.9434534907341005,0.9434534907341005,0.0,127.32478332519533,132.0,56924.61328125,0.0,2375.2236328125,1.0,279.4414367675781,283.1745300292969,296.2516174316406,299.8684997558594,293.1499938964844,293.1499938964844,279.1499938964844,32927.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968563079833984,1.0,0.0,0.0,3.646053791046143,3.6460773944854736,8.870323426890536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.205078125,0.0,1505.8203125,1895.4371337890625,0.0,3374.2626953125,0.9022417664527892,1.0,0.0,3.0,1.0,0.0
18184260,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9486957788467408,0.4206166565418243,0.379147857427597,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.5005152821540833,0.4730969369411468,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9594971537590028,0.4342717826366424,0.3042902946472168,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9059608578681946,0.372514545917511,0.3537905514240265,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7830343246459961,0.2382784634828567,1.07979154586792,284.9111328125,284.95001220703125,301.3896179199219,293.3064880371094,298.7287292480469,297.2627868652344,284.9131774902344,1.0,0.5699400305747986,0.4734086096286773,0.4734086096286773,1.0,1.0,-3.110222816467285,1.1035534143447876,2.006669521331787,0.3771879076957702,0.8559790253639221,0.8559790253639221,0.0,128.24815368652344,150.0,57722.30078125,0.0,2393.105224609375,1.0,279.15771484375,283.0536499023437,296.3273010253906,300.0628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38391.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904940903186798,1.0,0.0,0.0,3.539832830429077,3.539856195449829,8.361010941371205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.400390625,0.0,1431.37255859375,1895.4371337890625,0.0,3449.595703125,0.8830342292785645,1.0,0.0,3.0,1.0,0.0
18184320,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9486957788467408,0.4206166565418243,0.379147857427597,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.5005152821540833,0.4730969369411468,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9594971537590028,0.4342717826366424,0.3042902946472168,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9059608578681946,0.372514545917511,0.3537905514240265,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7830343246459961,0.2382784634828567,1.07979154586792,284.9111328125,284.95001220703125,301.3896179199219,293.3064880371094,298.7287292480469,297.2627868652344,284.9131774902344,1.0,0.5699400305747986,0.4734086096286773,0.4734086096286773,1.0,1.0,-3.110222816467285,1.1035534143447876,2.006669521331787,0.3771879076957702,0.8559790253639221,0.8559790253639221,0.0,128.24815368652344,150.0,57722.30078125,0.0,2393.105224609375,1.0,279.15771484375,283.0536499023437,296.3273010253906,300.0628662109375,293.1499938964844,293.1499938964844,279.45001220703125,38391.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904940903186798,1.0,0.0,0.0,3.539832830429077,3.539856195449829,8.361010941371205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.400390625,0.0,1431.37255859375,1895.4371337890625,0.0,3449.595703125,0.8830342292785645,1.0,0.0,3.0,1.0,0.0
18184380,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.928309202194214,0.4214120209217071,0.3798876106739044,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9861821532249452,0.5036101341247559,0.4765888154506683,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9398519992828368,0.4352943301200866,0.3050516545772552,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8891093730926514,0.37397101521492,0.3552938997745514,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7682215571403503,0.2386355400085449,1.082314133644104,285.0181884765625,284.95001220703125,301.4619140625,293.3343200683594,298.7529296875,297.2653503417969,285.01727294921875,1.0,0.5763095617294312,0.4721192419528961,0.4721192419528961,1.0,1.0,-3.121065139770508,1.1050430536270142,2.016021966934204,0.3761607706546783,0.9571008682250975,0.9571008682250975,0.0,136.2274627685547,150.0,57368.62890625,0.0,2456.010986328125,1.0,279.4403991699219,283.1694030761719,296.3104248046875,299.9518737792969,293.1499938964844,293.1499938964844,279.45001220703125,32727.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967556953430176,1.0,0.0,0.0,3.678203821182251,3.678227424621582,9.027444889397884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.451171875,0.0,1540.096435546875,1895.4371337890625,0.0,3373.32421875,0.9093215465545654,1.0,0.0,3.0,1.0,0.0
18184440,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9272889494895936,0.4214388430118561,0.3799356818199157,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9854506850242616,0.5037387013435364,0.4767305552959442,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9388428330421448,0.4353339076042175,0.3050957322120666,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8882765173912048,0.3740295171737671,0.3553696572780609,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7674998044967651,0.2386492788791656,1.0824655294418335,285.01708984375,284.95001220703125,301.4649353027344,293.33551025390625,298.75390625,297.26544189453125,285.0161437988281,1.0,0.5766390562057495,0.4720655381679535,0.4720655381679535,1.0,1.0,-3.121617317199707,1.1051440238952637,2.016473293304444,0.3761370480060577,0.9581698775291444,0.9581698775291444,0.0,136.65248107910156,168.0,57393.00390625,0.0,2459.3271484375,1.0,279.4416809082031,283.1681213378906,296.3133239746094,299.9581604003906,293.1499938964844,293.1499938964844,279.1499938964844,32746.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967432379722595,1.0,0.0,0.0,3.6825671195983887,3.682590961456299,9.048876563610976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.1318359375,0.0,1545.1405029296875,1895.4371337890625,0.0,3373.207763671875,0.9103512167930604,1.0,0.0,3.0,1.0,0.0
18184500,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9133028388023376,0.4213256537914276,0.3803496062755584,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9746717810630798,0.5050139427185059,0.4783796668052673,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9247304797172546,0.4354718327522278,0.3055417835712433,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.876808762550354,0.374493658542633,0.3562183082103729,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7576630115509033,0.2386393547058105,1.0840957164764404,284.8840637207031,284.95001220703125,301.5025329589844,293.3503112792969,298.7640991210937,297.26318359375,284.8804626464844,1.0,0.581014096736908,0.4713939726352691,0.4713939726352691,1.0,1.0,-3.1276142597198486,1.1060385704040527,2.021575689315796,0.3757167160511017,0.8707756400108337,0.8707756400108337,0.0,142.6680908203125,168.0,58453.390625,0.0,2502.86376953125,1.0,279.1967163085937,283.0142822265625,296.3854064941406,300.2033996582031,293.1499938964844,293.1499938964844,279.1499938964844,36733.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033254981040956,1.0,0.0,0.0,3.667005777359009,3.667030096054077,8.972562568487774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9130859375,0.0,1557.6839599609375,1895.4371337890625,0.0,3434.562744140625,0.9074851274490356,1.0,0.0,3.0,1.0,0.0
18184560,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8986093997955322,0.4209657609462738,0.3803252577781677,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9610600471496582,0.5061144232749939,0.4797080159187317,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9090670943260192,0.4353986978530884,0.3057214021682739,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8640251755714417,0.3747847974300384,0.356803148984909,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7468421459197998,0.2384851425886154,1.0848983526229858,284.9060363769531,284.95001220703125,301.5400390625,293.365234375,298.7726745605469,297.2589416503906,284.9080810546875,1.0,0.5856819748878479,0.4706677496433258,0.4706677496433258,1.0,1.0,-3.1310689449310303,1.1058070659637451,2.025261878967285,0.3747307062149048,0.8655415177345276,0.8655415177345276,0.0,149.84214782714844,186.0,58304.36328125,0.0,2547.832763671875,1.0,279.15753173828125,283.0364074707031,296.3902282714844,300.1640319824219,293.1499938964844,293.1499938964844,279.45001220703125,38274.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905627191066742,1.0,0.0,0.0,3.5909056663513184,3.5909295082092285,8.604018262303725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.77392578125,0.0,1485.154052734375,1895.4371337890625,0.0,3455.97900390625,0.8940823078155518,1.0,0.0,3.0,1.0,0.0
18184620,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8740203976631165,0.4214884042739868,0.3810543119907379,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9343247413635254,0.5093246102333069,0.4830464124679565,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.884118914604187,0.436273843050003,0.3065657317638397,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8422878980636597,0.3761026859283447,0.358432799577713,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7283622026443481,0.2386347651481628,1.0877310037612915,285.0190734863281,284.95001220703125,301.6146240234375,293.3954467773437,298.7966003417969,297.2609558105469,285.0176086425781,1.0,0.5959597826004028,0.4692153036594391,0.4692153036594391,1.0,1.0,-3.1423325538635254,1.1070404052734375,2.035292148590088,0.3732672035694122,0.9717069268226624,0.9717069268226624,0.0,164.967041015625,204.0,57918.703125,0.0,2650.8154296875,1.0,279.4429016113281,283.1578674316406,296.3738098144531,300.05303955078125,293.1499938964844,293.1499938964844,279.1499938964844,32758.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976057767868042,1.0,0.0,0.0,3.728425741195679,3.728449821472168,9.275648267248472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.203125,0.0,1597.41259765625,1895.4371337890625,0.0,3381.25634765625,0.920443594455719,1.0,0.0,3.0,1.0,0.0
18184680,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8740203976631165,0.4214884042739868,0.3810543119907379,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9343247413635254,0.5093246102333069,0.4830464124679565,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.884118914604187,0.436273843050003,0.3065657317638397,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8422878980636597,0.3761026859283447,0.358432799577713,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7283622026443481,0.2386347651481628,1.0877310037612915,285.0190734863281,284.95001220703125,301.6146240234375,293.3954467773437,298.7966003417969,297.2609558105469,285.0176086425781,1.0,0.5959597826004028,0.4692153036594391,0.4692153036594391,1.0,1.0,-3.1423325538635254,1.1070404052734375,2.035292148590088,0.3732672035694122,0.9717069268226624,0.9717069268226624,0.0,164.967041015625,204.0,57918.703125,0.0,2650.8154296875,1.0,279.4429016113281,283.1578674316406,296.3738098144531,300.05303955078125,293.1499938964844,293.1499938964844,279.1499938964844,32758.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976057767868042,1.0,0.0,0.0,3.728425741195679,3.728449821472168,9.275648267248472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.203125,0.0,1597.41259765625,1895.4371337890625,0.0,3381.25634765625,0.920443594455719,1.0,0.0,3.0,1.0,0.0
18184740,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.851463794708252,0.4207624793052673,0.381371408700943,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9083307981491088,0.511592447757721,0.4861046075820923,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612753748893738,0.4361901879310608,0.3072057068347931,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8225753307342529,0.3766944110393524,0.3598675429821014,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7105271816253662,0.2382928729057312,1.0900728702545166,284.90185546875,284.95001220703125,301.6884765625,293.4259338378906,298.81402587890625,297.2538757324219,284.9040222167969,1.0,0.6068235039710999,0.4677628576755523,0.4677628576755523,1.0,1.0,-3.151711225509644,1.1074728965759275,2.044238328933716,0.3716795444488525,0.8741991519927979,0.8741991519927979,0.0,181.9324188232422,222.0,58854.75390625,0.0,2760.614990234375,1.0,279.15679931640625,283.0205993652344,296.4513244628906,300.2604675292969,293.1499938964844,293.1499938964844,279.45001220703125,38342.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065635204315186,1.0,0.0,0.0,3.638622522354126,3.6386468410491934,8.834201707941247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5712890625,0.0,1538.02001953125,1895.4371337890625,0.0,3464.68505859375,0.9045787453651428,1.0,0.0,3.0,1.0,0.0
18184800,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.851463794708252,0.4207624793052673,0.381371408700943,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9083307981491088,0.511592447757721,0.4861046075820923,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612753748893738,0.4361901879310608,0.3072057068347931,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8225753307342529,0.3766944110393524,0.3598675429821014,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7105271816253662,0.2382928729057312,1.0900728702545166,284.90185546875,284.95001220703125,301.6884765625,293.4259338378906,298.81402587890625,297.2538757324219,284.9040222167969,1.0,0.6068235039710999,0.4677628576755523,0.4677628576755523,1.0,1.0,-3.151711225509644,1.1074728965759275,2.044238328933716,0.3716795444488525,0.8741991519927979,0.8741991519927979,0.0,181.9324188232422,222.0,58854.75390625,0.0,2760.614990234375,1.0,279.15679931640625,283.0205993652344,296.4513244628906,300.2604675292969,293.1499938964844,293.1499938964844,279.45001220703125,38342.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065635204315186,1.0,0.0,0.0,3.638622522354126,3.6386468410491934,8.834201707941247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5712890625,0.0,1538.02001953125,1895.4371337890625,0.0,3464.68505859375,0.9045787453651428,1.0,0.0,3.0,1.0,0.0
18184860,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8332517147064209,0.4210928678512573,0.3819862604141235,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8886982798576355,0.5147140026092529,0.4894282817840576,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8427566885948181,0.4369696378707886,0.3080305755138397,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8053725957870483,0.3778972923755646,0.3614557981491089,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6938091516494751,0.2383090257644653,1.0926401615142822,285.0210876464844,284.95001220703125,301.7611999511719,293.4563903808594,298.8367004394531,297.2554931640625,285.01971435546875,1.0,0.6179057359695435,0.4663149714469909,0.4663149714469909,1.0,1.0,-3.1624276638031006,1.1084246635437012,2.0540030002593994,0.3700772523880005,0.984119176864624,0.984119176864624,0.0,199.21278381347656,210.0,58411.77734375,0.0,2875.517578125,1.0,279.4432067871094,283.1488037109375,296.4344177246094,300.1455993652344,293.1499938964844,293.1499938964844,279.1499938964844,32878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984495997428894,1.0,0.0,0.0,3.769597768783569,3.769622564315796,9.481637448516268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.62890625,0.0,1646.2193603515625,1895.4371337890625,0.0,3389.127685546875,0.9298380613327026,1.0,0.0,3.0,1.0,0.0
18184920,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8332517147064209,0.4210928678512573,0.3819862604141235,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8886982798576355,0.5147140026092529,0.4894282817840576,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8427566885948181,0.4369696378707886,0.3080305755138397,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8053725957870483,0.3778972923755646,0.3614557981491089,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6938091516494751,0.2383090257644653,1.0926401615142822,285.0210876464844,284.95001220703125,301.7611999511719,293.4563903808594,298.8367004394531,297.2554931640625,285.01971435546875,1.0,0.6179057359695435,0.4663149714469909,0.4663149714469909,1.0,1.0,-3.1624276638031006,1.1084246635437012,2.0540030002593994,0.3700772523880005,0.984119176864624,0.984119176864624,0.0,199.21278381347656,210.0,58411.77734375,0.0,2875.517578125,1.0,279.4432067871094,283.1488037109375,296.4344177246094,300.1455993652344,293.1499938964844,293.1499938964844,279.1499938964844,32878.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984495997428894,1.0,0.0,0.0,3.769597768783569,3.769622564315796,9.481637448516268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.62890625,0.0,1646.2193603515625,1895.4371337890625,0.0,3389.127685546875,0.9298380613327026,1.0,0.0,3.0,1.0,0.0
18184980,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8284364342689514,0.4202209413051605,0.3817216753959656,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8848088979721069,0.5169019103050232,0.4919455349445343,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8382154107093811,0.4368264079093933,0.3082804381847381,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8011122941970825,0.3784096539020538,0.3623421192169189,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6893202066421509,0.2378857433795929,1.0923378467559814,284.8960266113281,284.95001220703125,301.83258056640625,293.48663330078125,298.8526916503906,297.2485656738281,284.8981628417969,1.0,0.6203678250312805,0.4648670852184295,0.4648670852184295,1.0,1.0,-3.16615629196167,1.1065740585327148,2.059582233428955,0.3676388263702392,0.8803614974021912,0.8803614974021912,0.0,204.1046600341797,198.0,59293.00390625,0.0,2909.616943359375,1.0,279.1564636230469,283.0052490234375,296.5111083984375,300.3505554199219,293.1499938964844,293.1499938964844,279.45001220703125,38478.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072279930114746,1.0,0.0,0.0,3.679810047149658,3.6798348426818848,9.035331345330632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1943359375,0.0,1585.28662109375,1895.4371337890625,0.0,3470.8603515625,0.9137575030326844,1.0,0.0,3.0,1.0,0.0
