time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8284364342689514,0.4202209413051605,0.3817216753959656,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8848088979721069,0.5169019103050232,0.4919455349445343,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8382154107093811,0.4368264079093933,0.3082804381847381,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8011122941970825,0.3784096539020538,0.3623421192169189,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6893202066421509,0.2378857433795929,1.0923378467559814,284.8960266113281,284.95001220703125,301.83258056640625,293.48663330078125,298.8526916503906,297.2485656738281,284.8981628417969,1.0,0.6203678250312805,0.4648670852184295,0.4648670852184295,1.0,1.0,-3.16615629196167,1.1065740585327148,2.059582233428955,0.3676388263702392,0.8803614974021912,0.8803614974021912,0.0,204.1046600341797,198.0,59293.00390625,0.0,2909.616943359375,1.0,279.1564636230469,283.0052490234375,296.5111083984375,300.3505554199219,293.1499938964844,293.1499938964844,279.45001220703125,38478.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072279930114746,1.0,0.0,0.0,3.679810047149658,3.6798348426818848,9.035331345330632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1943359375,0.0,1585.28662109375,1895.4371337890625,0.0,3470.8603515625,0.9137575030326844,1.0,0.0,3.0,1.0,0.0
18185100,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8289945125579834,0.420265257358551,0.3814289271831512,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8863728642463684,0.5183781981468201,0.4930430352687835,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8389883041381836,0.4371345937252044,0.3082798421382904,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8021272420883179,0.3789408206939697,0.3626176714897156,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6898308992385864,0.237844705581665,1.0914016962051392,285.02264404296875,284.95001220703125,301.86767578125,293.5015563964844,298.8628234863281,297.24884033203125,285.025634765625,1.0,0.6198531985282898,0.4641431272029876,0.4641431272029876,1.0,1.0,-3.166323661804199,1.1049902439117432,2.061333417892456,0.3659813106060028,0.9676953554153442,0.9676953554153442,0.0,203.3277282714844,198.0,58483.12890625,0.0,2905.7802734375,1.0,279.4028015136719,283.1463317871094,296.4695739746094,300.15216064453125,293.1499938964844,293.1499938964844,279.45001220703125,34099.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009813666343688,1.0,0.0,0.0,3.7264466285705566,3.726470947265625,9.265803555535969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0791015625,0.0,1605.3756103515625,1895.4371337890625,0.0,3412.730712890625,0.9227946996688844,1.0,0.0,3.0,1.0,0.0
18185160,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8316316604614258,0.4205541610717773,0.3815410733222961,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8902742266654968,0.5200616717338562,0.4944720864295959,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8418369889259338,0.4376712739467621,0.3085346817970276,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8052506446838379,0.3796540796756744,0.3631375133991241,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6922237277030945,0.237952634692192,1.091177225112915,285.0168762207031,284.95001220703125,301.9023132324219,293.5163879394531,298.8744506835937,297.2514343261719,285.0154724121094,1.0,0.6187087297439575,0.4634623825550079,0.4634623825550079,1.0,1.0,-3.1688363552093506,1.1044087409973145,2.064427614212036,0.3648146986961365,0.9882096648216248,0.9882096648216248,0.0,200.82945251464844,186.0,58679.76171875,0.0,2897.47607421875,1.0,279.4432983398437,283.1379699707031,296.4921264648437,300.2236633300781,293.1499938964844,293.1499938964844,279.1499938964844,33163.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986749649047852,1.0,0.0,0.0,3.797965049743652,3.797989845275879,9.624876611269428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.50390625,0.0,1682.015625,1895.4371337890625,0.0,3391.229736328125,0.936509370803833,1.0,0.0,3.0,1.0,0.0
18185220,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8383216261863708,0.4197815954685211,0.3809205293655395,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.899999737739563,0.5223661065101624,0.4966309368610382,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8491984009742737,0.4376813173294067,0.3085449039936065,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8129706382751465,0.3802976012229919,0.3636767268180847,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6985506415367126,0.2376887202262878,1.0893332958221436,284.8925476074219,284.95001220703125,301.9700622558594,293.54541015625,298.8902282714844,297.2464599609375,284.894775390625,1.0,0.6147774457931519,0.4621008932590484,0.4621008932590484,1.0,1.0,-3.169139623641968,1.101383090019226,2.0677566528320312,0.3619162738323211,0.8819278478622437,0.8819278478622437,0.0,193.94119262695312,174.0,59481.4296875,0.0,2860.8642578125,1.0,279.15631103515625,282.99664306640625,296.5667724609375,300.4197998046875,293.1499938964844,293.1499938964844,279.45001220703125,38720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067860245704652,1.0,0.0,0.0,3.699344158172608,3.699369192123413,9.131513252214064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.423828125,0.0,1609.3895263671875,1895.4371337890625,0.0,3466.753173828125,0.918289840221405,1.0,0.0,3.0,1.0,0.0
18185280,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8383216261863708,0.4197815954685211,0.3809205293655395,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.899999737739563,0.5223661065101624,0.4966309368610382,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8491984009742737,0.4376813173294067,0.3085449039936065,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8129706382751465,0.3802976012229919,0.3636767268180847,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6985506415367126,0.2376887202262878,1.0893332958221436,284.8925476074219,284.95001220703125,301.9700622558594,293.54541015625,298.8902282714844,297.2464599609375,284.894775390625,1.0,0.6147774457931519,0.4621008932590484,0.4621008932590484,1.0,1.0,-3.169139623641968,1.101383090019226,2.0677566528320312,0.3619162738323211,0.8819278478622437,0.8819278478622437,0.0,193.94119262695312,174.0,59481.4296875,0.0,2860.8642578125,1.0,279.15631103515625,282.99664306640625,296.5667724609375,300.4197998046875,293.1499938964844,293.1499938964844,279.45001220703125,38720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067860245704652,1.0,0.0,0.0,3.699344158172608,3.699369192123413,9.131513252214064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.423828125,0.0,1609.3895263671875,1895.4371337890625,0.0,3466.753173828125,0.918289840221405,1.0,0.0,3.0,1.0,0.0
18185340,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8489793539047241,0.4201984405517578,0.3805869519710541,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9148753881454468,0.5256549119949341,0.499031662940979,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8606839179992676,0.4386748671531677,0.3087230622768402,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8239565491676331,0.3816781044006347,0.3643553555011749,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.708284318447113,0.2379202544689178,1.0877506732940674,285.0165100097656,284.95001220703125,302.0355834960937,293.5735168457031,298.911376953125,297.2509765625,285.0151062011719,1.0,0.6095916032791138,0.460739403963089,0.460739403963089,1.0,1.0,-3.170743227005005,1.0988683700561523,2.0718748569488525,0.3589792847633362,0.9908904433250428,0.9908904433250428,0.0,184.3792266845703,162.0,58824.78515625,0.0,2812.45068359375,1.0,279.4435729980469,283.1329040527344,296.5474853515625,300.2894287109375,293.1499938964844,293.1499938964844,279.1499938964844,33295.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978482484817505,1.0,0.0,0.0,3.81278133392334,3.8128063678741455,9.700119107947105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0517578125,0.0,1700.7838134765625,1895.4371337890625,0.0,3383.518310546875,0.939876139163971,1.0,0.0,3.0,1.0,0.0
18185400,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8489793539047241,0.4201984405517578,0.3805869519710541,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9148753881454468,0.5256549119949341,0.499031662940979,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8606839179992676,0.4386748671531677,0.3087230622768402,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8239565491676331,0.3816781044006347,0.3643553555011749,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.708284318447113,0.2379202544689178,1.0877506732940674,285.0165100097656,284.95001220703125,302.0355834960937,293.5735168457031,298.911376953125,297.2509765625,285.0151062011719,1.0,0.6095916032791138,0.460739403963089,0.460739403963089,1.0,1.0,-3.170743227005005,1.0988683700561523,2.0718748569488525,0.3589792847633362,0.9908904433250428,0.9908904433250428,0.0,184.3792266845703,162.0,58824.78515625,0.0,2812.45068359375,1.0,279.4435729980469,283.1329040527344,296.5474853515625,300.2894287109375,293.1499938964844,293.1499938964844,279.1499938964844,33295.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978482484817505,1.0,0.0,0.0,3.81278133392334,3.8128063678741455,9.700119107947105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.0517578125,0.0,1700.7838134765625,1895.4371337890625,0.0,3383.518310546875,0.939876139163971,1.0,0.0,3.0,1.0,0.0
18185460,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8617437481880188,0.4194613695144653,0.3798819184303283,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.933441400527954,0.5280407071113586,0.5011453628540039,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.874483585357666,0.4387885332107544,0.3087149858474731,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8366231918334961,0.3824198842048645,0.3648631274700165,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7191423177719116,0.237790435552597,1.0859113931655884,284.8920288085937,284.95001220703125,302.0985412597656,293.60040283203125,298.92626953125,297.24713134765625,284.894287109375,1.0,0.6037325263023376,0.4594939947128296,0.4594939947128296,1.0,1.0,-3.1708359718322754,1.0959914922714231,2.0748443603515625,0.3562724590301513,0.8843097686767578,0.8843097686767578,0.0,174.06764221191406,150.0,59624.0859375,0.0,2756.85888671875,1.0,279.1562194824219,282.9915771484375,296.6210632324219,300.48406982421875,293.1499938964844,293.1499938964844,279.45001220703125,38757.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058296084403992,1.0,0.0,0.0,3.71296501159668,3.712990045547485,9.19888066164276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7626953125,0.0,1625.345703125,1895.4371337890625,0.0,3457.861328125,0.921349823474884,1.0,0.0,3.0,1.0,0.0
18185520,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8617437481880188,0.4194613695144653,0.3798819184303283,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.933441400527954,0.5280407071113586,0.5011453628540039,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.874483585357666,0.4387885332107544,0.3087149858474731,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8366231918334961,0.3824198842048645,0.3648631274700165,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7191423177719116,0.237790435552597,1.0859113931655884,284.8920288085937,284.95001220703125,302.0985412597656,293.60040283203125,298.92626953125,297.24713134765625,284.894287109375,1.0,0.6037325263023376,0.4594939947128296,0.4594939947128296,1.0,1.0,-3.1708359718322754,1.0959914922714231,2.0748443603515625,0.3562724590301513,0.8843097686767578,0.8843097686767578,0.0,174.06764221191406,150.0,59624.0859375,0.0,2756.85888671875,1.0,279.1562194824219,282.9915771484375,296.6210632324219,300.48406982421875,293.1499938964844,293.1499938964844,279.45001220703125,38757.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058296084403992,1.0,0.0,0.0,3.71296501159668,3.712990045547485,9.19888066164276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7626953125,0.0,1625.345703125,1895.4371337890625,0.0,3457.861328125,0.921349823474884,1.0,0.0,3.0,1.0,0.0
18185580,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8786337971687317,0.4198831617832184,0.3794878125190735,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9559990763664246,0.5313910841941833,0.5035327076911926,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8924020528793335,0.4398554861545563,0.3088935613632202,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8529572486877441,0.3838721215724945,0.3655405342578888,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7321092486381531,0.2381228059530258,1.084465265274048,285.0176696777344,284.95001220703125,302.15869140625,293.6258850097656,298.9461364746094,297.25225830078125,285.01629638671875,1.0,0.597478985786438,0.4582485854625702,0.4582485854625702,1.0,1.0,-3.172513484954834,1.0937455892562866,2.078767776489258,0.353575736284256,0.9946810603141784,0.9946810603141784,0.0,162.65890502929688,138.0,58953.09375,0.0,2698.51513671875,1.0,279.44366455078125,283.129638671875,296.6000061035156,300.3512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33332.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969300985336304,1.0,0.0,0.0,3.824516773223877,3.8245420455932617,9.759922932062182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3935546875,0.0,1715.2174072265625,1895.4371337890625,0.0,3374.951904296875,0.9425595998764038,1.0,0.0,3.0,1.0,0.0
18185640,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8786337971687317,0.4198831617832184,0.3794878125190735,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9559990763664246,0.5313910841941833,0.5035327076911926,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8924020528793335,0.4398554861545563,0.3088935613632202,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8529572486877441,0.3838721215724945,0.3655405342578888,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7321092486381531,0.2381228059530258,1.084465265274048,285.0176696777344,284.95001220703125,302.15869140625,293.6258850097656,298.9461364746094,297.25225830078125,285.01629638671875,1.0,0.597478985786438,0.4582485854625702,0.4582485854625702,1.0,1.0,-3.172513484954834,1.0937455892562866,2.078767776489258,0.353575736284256,0.9946810603141784,0.9946810603141784,0.0,162.65890502929688,138.0,58953.09375,0.0,2698.51513671875,1.0,279.44366455078125,283.129638671875,296.6000061035156,300.3512268066406,293.1499938964844,293.1499938964844,279.1499938964844,33332.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969300985336304,1.0,0.0,0.0,3.824516773223877,3.8245420455932617,9.759922932062182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3935546875,0.0,1715.2174072265625,1895.4371337890625,0.0,3374.951904296875,0.9425595998764038,1.0,0.0,3.0,1.0,0.0
18185700,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.888549268245697,0.4196378588676452,0.3793507218360901,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9678367972373962,0.5327043533325195,0.5047890543937683,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9028010368347168,0.440049797296524,0.3090433776378631,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8626176714897156,0.3843549787998199,0.3659494817256927,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7396019697189331,0.2381618916988372,1.084082841873169,284.87774658203125,284.95001220703125,302.1876220703125,293.63800048828125,298.9535217285156,297.2516174316406,284.87353515625,1.0,0.5943387746810913,0.4576258957386017,0.4576258957386017,1.0,1.0,-3.1740779876708984,1.0928875207901,2.081190347671509,0.352459192276001,0.901745855808258,0.901745855808258,0.0,156.82769775390625,138.0,60006.3203125,0.0,2670.070556640625,1.0,279.1940002441406,282.96954345703125,296.6688537597656,300.59130859375,293.1499938964844,293.1499938964844,279.1499938964844,36840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030855894088744,1.0,0.0,0.0,3.807347059249878,3.807372808456421,9.672487522038864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8671875,0.0,1721.9298095703125,1895.4371337890625,0.0,3432.329345703125,0.9392552971839904,1.0,0.0,3.0,1.0,0.0
18185760,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8980317711830139,0.4191315174102783,0.3787378668785095,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9783812165260316,0.5338013768196106,0.5056402683258057,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9133558869361876,0.4400146007537842,0.3088938891887665,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8721333146095276,0.3846571743488312,0.3660575449466705,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7469321489334106,0.2380672395229339,1.0828040838241575,284.8912658691406,284.95001220703125,302.2157287597656,293.6496887207031,298.9590148925781,297.24871826171875,284.8935852050781,1.0,0.5910153388977051,0.4570194780826568,0.4570194780826568,1.0,1.0,-3.1727802753448486,1.090956211090088,2.0818240642547607,0.3509005606174469,0.8870545029640198,0.8870545029640198,0.0,151.35850524902344,126.0,59759.61328125,0.0,2637.881103515625,1.0,279.1563415527344,282.9866027832031,296.6707458496094,300.5438537597656,293.1499938964844,293.1499938964844,279.45001220703125,38730.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049841165542604,1.0,0.0,0.0,3.726253032684326,3.726278305053711,9.264841196454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.74609375,0.0,1640.5296630859375,1895.4371337890625,0.0,3449.997802734375,0.9243295192718506,1.0,0.0,3.0,1.0,0.0
18185820,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9237799048423768,0.4195214807987213,0.3783134818077087,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5371881723403931,0.5068066716194153,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.94155615568161,0.4411065578460693,0.3090888559818268,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8962642550468445,0.3861332237720489,0.3667561411857605,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7658935785293579,0.2384480983018875,1.0815792083740234,285.0179443359375,284.95001220703125,302.2693176269531,293.67156982421875,298.9764099121094,297.2538757324219,285.01629638671875,1.0,0.5843154191970825,0.4558066725730896,0.4558066725730896,1.0,1.0,-3.172922372817993,1.0881476402282717,2.0847747325897217,0.3482335805892944,0.9980989098548888,0.9980989098548888,0.0,139.72825622558594,114.0,59055.20703125,0.0,2575.499267578125,1.0,279.4437561035156,283.1257019042969,296.6463928222656,300.4066162109375,293.1499938964844,293.1499938964844,279.1499938964844,33371.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962366580963135,1.0,0.0,0.0,3.835812330245972,3.835837602615357,9.817658792599104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.115234375,0.0,1729.2144775390625,1895.4371337890625,0.0,3368.479736328125,0.9451425075531006,1.0,0.0,3.0,1.0,0.0
18185880,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9237799048423768,0.4195214807987213,0.3783134818077087,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5371881723403931,0.5068066716194153,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.94155615568161,0.4411065578460693,0.3090888559818268,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8962642550468445,0.3861332237720489,0.3667561411857605,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7658935785293579,0.2384480983018875,1.0815792083740234,285.0179443359375,284.95001220703125,302.2693176269531,293.67156982421875,298.9764099121094,297.2538757324219,285.01629638671875,1.0,0.5843154191970825,0.4558066725730896,0.4558066725730896,1.0,1.0,-3.172922372817993,1.0881476402282717,2.0847747325897217,0.3482335805892944,0.9980989098548888,0.9980989098548888,0.0,139.72825622558594,114.0,59055.20703125,0.0,2575.499267578125,1.0,279.4437561035156,283.1257019042969,296.6463928222656,300.4066162109375,293.1499938964844,293.1499938964844,279.1499938964844,33371.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962366580963135,1.0,0.0,0.0,3.835812330245972,3.835837602615357,9.817658792599104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.115234375,0.0,1729.2144775390625,1895.4371337890625,0.0,3368.479736328125,0.9451425075531006,1.0,0.0,3.0,1.0,0.0
18185940,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9411656856536864,0.4185533225536346,0.3776009380817413,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5421797037124634,0.482744961977005,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9590887427330016,0.4411103725433349,0.309159904718399,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9128407835960388,0.3867761790752411,0.3673755228519439,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7786788940429688,0.2383073568344116,1.080588459968567,284.8758850097656,284.95001220703125,302.3192443847656,293.6913452148437,298.9915466308594,297.2608947753906,284.8778991699219,1.0,0.5755985975265503,0.4545938670635223,0.4545938670635223,1.0,1.0,-3.1431596279144287,1.0737762451171875,2.069383382797241,0.3411214649677276,0.8738283514976501,0.8738283514976501,0.0,131.86459350585938,117.0,59368.765625,0.0,2475.08203125,1.0,279.1561279296875,282.9766845703125,296.7088623046875,300.56964111328125,293.1499938964844,293.1499938964844,279.45001220703125,39623.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037404656410216,1.0,0.0,0.0,3.710936307907105,3.710961580276489,9.188831882056548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.396484375,0.0,1629.5904541015625,1895.4371337890625,0.0,3438.425537109375,0.9213648438453674,1.0,0.0,3.0,1.0,0.0
18186000,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9411656856536864,0.4185533225536346,0.3776009380817413,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.5421797037124634,0.482744961977005,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9590887427330016,0.4411103725433349,0.309159904718399,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9128407835960388,0.3867761790752411,0.3673755228519439,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7786788940429688,0.2383073568344116,1.080588459968567,284.8758850097656,284.95001220703125,302.3192443847656,293.6913452148437,298.9915466308594,297.2608947753906,284.8778991699219,1.0,0.5755985975265503,0.4545938670635223,0.4545938670635223,1.0,1.0,-3.1431596279144287,1.0737762451171875,2.069383382797241,0.3411214649677276,0.8738283514976501,0.8738283514976501,0.0,131.86459350585938,117.0,59368.765625,0.0,2475.08203125,1.0,279.1561279296875,282.9766845703125,296.7088623046875,300.56964111328125,293.1499938964844,293.1499938964844,279.45001220703125,39623.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037404656410216,1.0,0.0,0.0,3.710936307907105,3.710961580276489,9.188831882056548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.396484375,0.0,1629.5904541015625,1895.4371337890625,0.0,3438.425537109375,0.9213648438453674,1.0,0.0,3.0,1.0,0.0
18186060,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.952528178691864,0.4187545776367187,0.3772841393947601,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.5505862236022949,0.4670798480510711,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9701849818229676,0.442067801952362,0.3094775080680847,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9253522753715516,0.3881341814994812,0.3682548999786377,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7875165939331055,0.238675519824028,1.0806307792663574,284.9984741210937,284.95001220703125,302.3651428222656,293.7087097167969,299.02117919921875,297.2889709472656,284.9970397949219,1.0,0.5707935690879822,0.4537264704704284,0.4537264704704284,1.0,1.0,-3.1254022121429443,1.0648905038833618,2.060511589050293,0.3360020220279693,0.970614731311798,0.970614731311798,0.0,127.07908630371094,137.0,58369.87109375,0.0,2415.721923828125,1.0,279.4435119628906,283.1175842285156,296.6753845214844,300.3989562988281,293.1499938964844,293.1499938964844,279.1499938964844,33979.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932173848152161,1.0,0.0,0.0,3.798555374145508,3.7985804080963135,9.62786998570664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.30859375,0.0,1689.0743408203125,1895.4371337890625,0.0,3340.283203125,0.9370789527893066,1.0,0.0,3.0,1.0,0.0
18186120,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.952528178691864,0.4187545776367187,0.3772841393947601,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.5505862236022949,0.4670798480510711,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9701849818229676,0.442067801952362,0.3094775080680847,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9253522753715516,0.3881341814994812,0.3682548999786377,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7875165939331055,0.238675519824028,1.0806307792663574,284.9984741210937,284.95001220703125,302.3651428222656,293.7087097167969,299.02117919921875,297.2889709472656,284.9970397949219,1.0,0.5707935690879822,0.4537264704704284,0.4537264704704284,1.0,1.0,-3.1254022121429443,1.0648905038833618,2.060511589050293,0.3360020220279693,0.970614731311798,0.970614731311798,0.0,127.07908630371094,137.0,58369.87109375,0.0,2415.721923828125,1.0,279.4435119628906,283.1175842285156,296.6753845214844,300.3989562988281,293.1499938964844,293.1499938964844,279.1499938964844,33979.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932173848152161,1.0,0.0,0.0,3.798555374145508,3.7985804080963135,9.62786998570664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.30859375,0.0,1689.0743408203125,1895.4371337890625,0.0,3340.283203125,0.9370789527893066,1.0,0.0,3.0,1.0,0.0
18186180,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.946127712726593,0.4179653525352478,0.3769318759441376,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.556986927986145,0.4752342998981476,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9650212526321412,0.4422630071640014,0.3098477721214294,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9201407432556152,0.3889460861682892,0.3692753911018371,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7832081317901611,0.2387851327657699,1.0820176601409912,284.90240478515625,284.95001220703125,302.40673828125,293.7234802246094,299.0423278808594,297.3032531738281,284.9052429199219,1.0,0.5746802687644958,0.4528590440750122,0.4528590440750122,1.0,1.0,-3.1380856037139893,1.0677813291549685,2.0703041553497314,0.3354588747024536,0.8787513375282288,0.8787513375282288,0.0,129.6657257080078,155.0,59212.73046875,0.0,2453.67041015625,1.0,279.1566772460937,283.001953125,296.73876953125,300.5734558105469,293.1499938964844,293.1499938964844,279.45001220703125,38840.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000164270401001,1.0,0.0,0.0,3.6776509284973145,3.677675724029541,9.024731184581468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.36328125,0.0,1585.563720703125,1895.4371337890625,0.0,3403.73779296875,0.9139695167541504,1.0,0.0,3.0,1.0,0.0
18186240,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.946127712726593,0.4179653525352478,0.3769318759441376,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.556986927986145,0.4752342998981476,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9650212526321412,0.4422630071640014,0.3098477721214294,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9201407432556152,0.3889460861682892,0.3692753911018371,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7832081317901611,0.2387851327657699,1.0820176601409912,284.90240478515625,284.95001220703125,302.40673828125,293.7234802246094,299.0423278808594,297.3032531738281,284.9052429199219,1.0,0.5746802687644958,0.4528590440750122,0.4528590440750122,1.0,1.0,-3.1380856037139893,1.0677813291549685,2.0703041553497314,0.3354588747024536,0.8787513375282288,0.8787513375282288,0.0,129.6657257080078,155.0,59212.73046875,0.0,2453.67041015625,1.0,279.1566772460937,283.001953125,296.73876953125,300.5734558105469,293.1499938964844,293.1499938964844,279.45001220703125,38840.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000164270401001,1.0,0.0,0.0,3.6776509284973145,3.677675724029541,9.024731184581468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.36328125,0.0,1585.563720703125,1895.4371337890625,0.0,3403.73779296875,0.9139695167541504,1.0,0.0,3.0,1.0,0.0
18186300,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9384685158729552,0.4180601835250854,0.3768288195133209,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.5590233206748962,0.4853838384151459,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9582521915435792,0.4427532851696014,0.3100801706314087,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9132699966430664,0.3896408081054687,0.3698449730873108,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7778071761131287,0.2389953136444091,1.082924246788025,285.0372619628906,284.95001220703125,302.42584228515625,293.72979736328125,299.0492858886719,297.30487060546875,285.0411682128906,1.0,0.5785980820655823,0.4524253606796264,0.4524253606796264,1.0,1.0,-3.152209997177124,1.0722037553787231,2.0800063610076904,0.3364633917808532,0.9749845862388612,0.9749845862388612,0.0,132.8915557861328,155.0,58604.4609375,0.0,2498.09423828125,1.0,279.40289306640625,283.1470031738281,296.6953125,300.3823547363281,293.1499938964844,293.1499938964844,279.45001220703125,33934.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938451409339905,1.0,0.0,0.0,3.732792854309082,3.7328171730041504,9.297389738094352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.8271484375,0.0,1611.4398193359375,1895.4371337890625,0.0,3346.147705078125,0.924224853515625,1.0,0.0,3.0,1.0,0.0
18186360,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9298269748687744,0.4183531105518341,0.3771789371967315,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.5603346824645996,0.4975787103176117,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9503046870231628,0.4434337913990021,0.3106150925159454,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9057714939117432,0.3904846310615539,0.3707302510738373,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7717474699020386,0.2392999231815338,1.0847833156585691,285.0413513183594,284.95001220703125,302.4437561035156,293.7353820800781,299.0534973144531,297.3031921386719,285.0408935546875,1.0,0.5836315751075745,0.4518601596355438,0.4518601596355438,1.0,1.0,-3.171229839324951,1.0781984329223633,2.093031406402588,0.3379181921482086,1.0,1.0,0.0,136.93812561035156,173.0,59021.796875,0.0,2556.892333984375,1.0,279.443359375,283.14385986328125,296.7151794433594,300.46435546875,293.1499938964844,293.1499938964844,279.1499938964844,32802.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922824859619141,1.0,0.0,0.0,3.8130600452423096,3.8130853176116943,9.701537919681869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.076171875,0.0,1697.2669677734375,1895.4371337890625,0.0,3331.54638671875,0.9397023916244508,1.0,0.0,3.0,1.0,0.0
18186420,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9071121215820312,0.4174692034721374,0.377094954252243,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.5591635704040527,0.5295596122741699,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9278450012207032,0.4435879290103912,0.3112249672412872,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8869386315345764,0.3912473917007446,0.372057169675827,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7559401988983154,0.2392439246177673,1.0871609449386597,284.9178161621094,284.95001220703125,302.4759216308594,293.74420166015625,299.045166015625,297.27606201171875,284.919677734375,1.0,0.5959896445274353,0.4507297277450561,0.4507297277450561,1.0,1.0,-3.2150256633758545,1.0922595262527466,2.122766256332397,0.3418302536010742,0.9195669293403624,0.9195669293403624,0.0,148.04193115234375,191.0,60618.39453125,0.0,2704.3681640625,1.0,279.15704345703125,282.9892883300781,296.77978515625,300.69696044921875,293.1499938964844,293.1499938964844,278.8500061035156,36967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903308093547821,1.0,0.0,0.0,3.7791805267333984,3.7792060375213614,9.529904332339356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.6875,0.0,1689.18701171875,1895.4371337890625,0.0,3434.401123046875,0.9349051117897034,1.0,0.0,3.0,1.0,0.0
18186480,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9071121215820312,0.4174692034721374,0.377094954252243,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9990000128746032,0.5591635704040527,0.5295596122741699,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9278450012207032,0.4435879290103912,0.3112249672412872,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8869386315345764,0.3912473917007446,0.372057169675827,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7559401988983154,0.2392439246177673,1.0871609449386597,284.9178161621094,284.95001220703125,302.4759216308594,293.74420166015625,299.045166015625,297.27606201171875,284.919677734375,1.0,0.5959896445274353,0.4507297277450561,0.4507297277450561,1.0,1.0,-3.2150256633758545,1.0922595262527466,2.122766256332397,0.3418302536010742,0.9195669293403624,0.9195669293403624,0.0,148.04193115234375,191.0,60618.39453125,0.0,2704.3681640625,1.0,279.15704345703125,282.9892883300781,296.77978515625,300.69696044921875,293.1499938964844,293.1499938964844,278.8500061035156,36967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903308093547821,1.0,0.0,0.0,3.7791805267333984,3.7792060375213614,9.529904332339356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.6875,0.0,1689.18701171875,1895.4371337890625,0.0,3434.401123046875,0.9349051117897034,1.0,0.0,3.0,1.0,0.0
18186540,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8713924288749695,0.4160498976707458,0.376575767993927,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9669591784477234,0.5577622652053833,0.5292235016822815,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8898830413818359,0.4431771636009216,0.3115396797657013,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8539854288101196,0.3914798200130462,0.3731035590171814,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7291575074195862,0.2386185824871063,1.088438630104065,284.8856811523437,284.95001220703125,302.5028991699219,293.7496643066406,299.0306091308594,297.2465515136719,284.8877258300781,1.0,0.6072859764099121,0.4495993256568908,0.4495993256568908,1.0,1.0,-3.2169649600982666,1.0902215242385864,2.1267435550689697,0.3398515880107879,0.8399162292480469,0.8399162292480469,0.0,167.79898071289062,209.0,60764.921875,0.0,2816.948486328125,1.0,278.8576965332031,282.9359741210937,296.7718505859375,300.7297668457031,293.1499938964844,293.1499938964844,279.1499938964844,40740.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107056856155396,1.0,0.0,0.0,3.5589911937713623,3.5590150356292725,8.451758617411542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.701171875,0.0,1468.83642578125,1895.4371337890625,0.0,3503.15185546875,0.8894351720809937,1.0,0.0,3.0,1.0,0.0
18186600,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8713924288749695,0.4160498976707458,0.376575767993927,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9669591784477234,0.5577622652053833,0.5292235016822815,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8898830413818359,0.4431771636009216,0.3115396797657013,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8539854288101196,0.3914798200130462,0.3731035590171814,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7291575074195862,0.2386185824871063,1.088438630104065,284.8856811523437,284.95001220703125,302.5028991699219,293.7496643066406,299.0306091308594,297.2465515136719,284.8877258300781,1.0,0.6072859764099121,0.4495993256568908,0.4495993256568908,1.0,1.0,-3.2169649600982666,1.0902215242385864,2.1267435550689697,0.3398515880107879,0.8399162292480469,0.8399162292480469,0.0,167.79898071289062,209.0,60764.921875,0.0,2816.948486328125,1.0,278.8576965332031,282.9359741210937,296.7718505859375,300.7297668457031,293.1499938964844,293.1499938964844,279.1499938964844,40740.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107056856155396,1.0,0.0,0.0,3.5589911937713623,3.5590150356292725,8.451758617411542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.701171875,0.0,1468.83642578125,1895.4371337890625,0.0,3503.15185546875,0.8894351720809937,1.0,0.0,3.0,1.0,0.0
18186660,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8475466370582581,0.4160237312316894,0.3769565522670746,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.938851535320282,0.5597800612449646,0.5312171578407288,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8653194308280945,0.4439658224582672,0.312414288520813,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8322466015815735,0.3926030695438385,0.3746609687805176,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7100363373756409,0.238559141755104,1.090802550315857,285.0001220703125,284.95001220703125,302.5244140625,293.7515563964844,299.0298156738281,297.2434387207031,284.9997253417969,1.0,0.6185029149055481,0.4478817880153656,0.4478817880153656,1.0,1.0,-3.225576639175415,1.089374542236328,2.136202096939087,0.3368289768695831,0.9342116117477416,0.9342116117477416,0.0,185.87554931640625,212.0,60137.70703125,0.0,2934.27001953125,1.0,279.1416931152344,283.0643920898437,296.7252502441406,300.5594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33883.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013734459877014,1.0,0.0,0.0,3.664406776428223,3.664430618286133,8.959847832556989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.2734375,0.0,1533.3564453125,1895.4371337890625,0.0,3416.3837890625,0.9071340560913086,1.0,0.0,3.0,1.0,0.0
18186720,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8475466370582581,0.4160237312316894,0.3769565522670746,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.938851535320282,0.5597800612449646,0.5312171578407288,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8653194308280945,0.4439658224582672,0.312414288520813,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8322466015815735,0.3926030695438385,0.3746609687805176,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7100363373756409,0.238559141755104,1.090802550315857,285.0001220703125,284.95001220703125,302.5244140625,293.7515563964844,299.0298156738281,297.2434387207031,284.9997253417969,1.0,0.6185029149055481,0.4478817880153656,0.4478817880153656,1.0,1.0,-3.225576639175415,1.089374542236328,2.136202096939087,0.3368289768695831,0.9342116117477416,0.9342116117477416,0.0,185.87554931640625,212.0,60137.70703125,0.0,2934.27001953125,1.0,279.1416931152344,283.0643920898437,296.7252502441406,300.5594787597656,293.1499938964844,293.1499938964844,278.8500061035156,33883.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013734459877014,1.0,0.0,0.0,3.664406776428223,3.664430618286133,8.959847832556989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.2734375,0.0,1533.3564453125,1895.4371337890625,0.0,3416.3837890625,0.9071340560913086,1.0,0.0,3.0,1.0,0.0
18186780,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8343080878257751,0.4148660600185394,0.3766256272792816,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9226251244544984,0.5614376068115234,0.533381998538971,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.851905345916748,0.4438486993312835,0.3128522336483001,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8203794360160828,0.3930428624153137,0.3757221400737762,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6980724334716797,0.2381212413311004,1.0915862321853638,284.9098205566406,284.95001220703125,302.5401611328125,293.7496337890625,299.02325439453125,297.23541259765625,284.9111328125,1.0,0.6252833008766174,0.4461642801761627,0.4461642801761627,1.0,1.0,-3.230539083480835,1.0870347023010254,2.1435043811798096,0.3334474265575409,0.8514790534973145,0.8514790534973145,0.0,197.7051544189453,215.0,60706.2578125,0.0,3009.943115234375,1.0,278.8576965332031,282.95477294921875,296.7680969238281,300.7102355957031,293.1499938964844,293.1499938964844,279.1499938964844,38801.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088006615638732,1.0,0.0,0.0,3.5404937267303467,3.540517091751098,8.364132781935041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.3779296875,0.0,1435.046875,1895.4371337890625,0.0,3485.4697265625,0.8834772109985352,1.0,0.0,3.0,1.0,0.0
18186840,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8343080878257751,0.4148660600185394,0.3766256272792816,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9226251244544984,0.5614376068115234,0.533381998538971,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.851905345916748,0.4438486993312835,0.3128522336483001,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8203794360160828,0.3930428624153137,0.3757221400737762,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6980724334716797,0.2381212413311004,1.0915862321853638,284.9098205566406,284.95001220703125,302.5401611328125,293.7496337890625,299.02325439453125,297.23541259765625,284.9111328125,1.0,0.6252833008766174,0.4461642801761627,0.4461642801761627,1.0,1.0,-3.230539083480835,1.0870347023010254,2.1435043811798096,0.3334474265575409,0.8514790534973145,0.8514790534973145,0.0,197.7051544189453,215.0,60706.2578125,0.0,3009.943115234375,1.0,278.8576965332031,282.95477294921875,296.7680969238281,300.7102355957031,293.1499938964844,293.1499938964844,279.1499938964844,38801.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088006615638732,1.0,0.0,0.0,3.5404937267303467,3.540517091751098,8.364132781935041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.3779296875,0.0,1435.046875,1895.4371337890625,0.0,3485.4697265625,0.8834772109985352,1.0,0.0,3.0,1.0,0.0
