time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8299300074577332,0.4147237837314605,0.376404196023941,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.91756272315979,0.5627132058143616,0.5344933271408081,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.847578763961792,0.4441319108009338,0.3130080103874206,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8164756298065186,0.3935158252716064,0.3761639893054962,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6940316557884216,0.2380594611167907,1.091569185256958,285.021728515625,284.95001220703125,302.5458068847656,293.7471618652344,299.0218200683594,297.2353820800781,285.0233154296875,1.0,0.6277582049369812,0.4453055262565613,0.4453055262565613,1.0,1.0,-3.232301950454712,1.0855910778045654,2.1467108726501465,0.3315075635910034,0.9312596321105956,0.9312596321105956,0.0,201.90223693847656,215.0,59958.44921875,0.0,3036.8642578125,1.0,279.0995788574219,283.08087158203125,296.715576171875,300.5018005371094,293.1499938964844,293.1499938964844,279.1499938964844,33980.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029228091239928,1.0,0.0,0.0,3.594341278076172,3.5943644046783447,8.620488642918644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.5810546875,0.0,1457.244873046875,1895.4371337890625,0.0,3430.81396484375,0.893181562423706,1.0,0.0,3.0,1.0,0.0
18186960,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8269978165626526,0.4147069454193115,0.37650266289711,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9144207239151,0.5641264319419861,0.5359237790107727,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8447455763816833,0.4445458948612213,0.3133740425109863,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8138936161994934,0.3940969407558441,0.3768157362937927,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6912959814071655,0.2380952090024948,1.0921871662139893,285.0058288574219,284.95001220703125,302.54986572265625,293.7436828613281,299.02197265625,297.2369384765625,285.0043029785156,1.0,0.629952073097229,0.4447053372859955,0.4447053372859955,1.0,1.0,-3.2361063957214355,1.0855084657669067,2.1505980491638184,0.3304954171180725,0.9425946474075316,0.9425946474075316,0.0,205.1016998291016,203.0,60144.04296875,0.0,3062.678466796875,1.0,279.1423034667969,283.0655517578125,296.7232360839844,300.5590515136719,293.1499938964844,293.1499938964844,278.8500061035156,33212.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901192843914032,1.0,0.0,0.0,3.6658623218536377,3.6658859252929688,8.966966902335116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.0166015625,0.0,1529.940673828125,1895.4371337890625,0.0,3414.701171875,0.9066919684410096,1.0,0.0,3.0,1.0,0.0
18187020,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8272495865821838,0.4134806096553802,0.3756341636180877,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9167845845222472,0.5658980011940002,0.5377932786941528,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8456486463546753,0.4443520307540893,0.3133942782878876,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8151074647903442,0.3944808542728424,0.3773305714130401,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6917941570281982,0.2376961559057235,1.090803861618042,284.9043884277344,284.95001220703125,302.5532531738281,293.7333984375,299.01373291015625,297.23016357421875,284.9057312011719,1.0,0.6290881037712097,0.4435050189495086,0.4435050189495086,1.0,1.0,-3.2363028526306152,1.082594871520996,2.153707981109619,0.3276571333408355,0.8515759110450745,0.8515759110450745,0.0,204.2554473876953,191.0,60665.984375,0.0,3058.43408203125,1.0,278.857666015625,282.9478454589844,296.75640869140625,300.7006530761719,293.1499938964844,293.1499938964844,279.1499938964844,38798.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096267819404602,1.0,0.0,0.0,3.543861389160156,3.543884992599488,8.380053486689576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5048828125,0.0,1438.5902099609375,1895.4371337890625,0.0,3493.1396484375,0.8841316103935242,1.0,0.0,3.0,1.0,0.0
18187080,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8272495865821838,0.4134806096553802,0.3756341636180877,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9167845845222472,0.5658980011940002,0.5377932786941528,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8456486463546753,0.4443520307540893,0.3133942782878876,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8151074647903442,0.3944808542728424,0.3773305714130401,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6917941570281982,0.2376961559057235,1.090803861618042,284.9043884277344,284.95001220703125,302.5532531738281,293.7333984375,299.01373291015625,297.23016357421875,284.9057312011719,1.0,0.6290881037712097,0.4435050189495086,0.4435050189495086,1.0,1.0,-3.2363028526306152,1.082594871520996,2.153707981109619,0.3276571333408355,0.8515759110450745,0.8515759110450745,0.0,204.2554473876953,191.0,60665.984375,0.0,3058.43408203125,1.0,278.857666015625,282.9478454589844,296.75640869140625,300.7006530761719,293.1499938964844,293.1499938964844,279.1499938964844,38798.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096267819404602,1.0,0.0,0.0,3.543861389160156,3.543884992599488,8.380053486689576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.5048828125,0.0,1438.5902099609375,1895.4371337890625,0.0,3493.1396484375,0.8841316103935242,1.0,0.0,3.0,1.0,0.0
18187140,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8333567380905151,0.4133731424808502,0.3750262558460235,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9271830320358276,0.5686391592025757,0.5398540496826172,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8526597023010254,0.4450736343860626,0.3135213255882263,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8220137357711792,0.395561546087265,0.3778957724571228,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6976851224899292,0.237767294049263,1.089231014251709,284.99920654296875,284.95001220703125,302.54998779296875,293.7185974121094,299.0096435546875,297.23291015625,284.9981384277344,1.0,0.6255578398704529,0.4423046708106994,0.4423046708106994,1.0,1.0,-3.2369837760925293,1.0798720121383667,2.157111883163452,0.324638694524765,0.9380007982254028,0.9380007982254028,0.0,197.84036254882807,179.0,59996.17578125,0.0,3024.48291015625,1.0,279.1416320800781,283.0597839355469,296.7001342773437,300.53131103515625,293.1499938964844,293.1499938964844,278.8500061035156,33470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022853970527648,1.0,0.0,0.0,3.6608426570892334,3.660866498947144,8.942427598412905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.19921875,0.0,1526.280029296875,1895.4371337890625,0.0,3424.878173828125,0.9059156775474548,1.0,0.0,3.0,1.0,0.0
18187200,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8333567380905151,0.4133731424808502,0.3750262558460235,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9271830320358276,0.5686391592025757,0.5398540496826172,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8526597023010254,0.4450736343860626,0.3135213255882263,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8220137357711792,0.395561546087265,0.3778957724571228,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6976851224899292,0.237767294049263,1.089231014251709,284.99920654296875,284.95001220703125,302.54998779296875,293.7185974121094,299.0096435546875,297.23291015625,284.9981384277344,1.0,0.6255578398704529,0.4423046708106994,0.4423046708106994,1.0,1.0,-3.2369837760925293,1.0798720121383667,2.157111883163452,0.324638694524765,0.9380007982254028,0.9380007982254028,0.0,197.84036254882807,179.0,59996.17578125,0.0,3024.48291015625,1.0,279.1416320800781,283.0597839355469,296.7001342773437,300.53131103515625,293.1499938964844,293.1499938964844,278.8500061035156,33470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022853970527648,1.0,0.0,0.0,3.6608426570892334,3.660866498947144,8.942427598412905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.19921875,0.0,1526.280029296875,1895.4371337890625,0.0,3424.878173828125,0.9059156775474548,1.0,0.0,3.0,1.0,0.0
18187260,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8379161953926086,0.4102610647678375,0.3726345300674438,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9359307885169984,0.5683658123016357,0.5400233864784241,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8582330346107483,0.4428966641426086,0.3123085796833038,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8273022174835205,0.3938504457473755,0.3766741156578064,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7013680338859558,0.235193982720375,1.079472541809082,284.8943786621094,284.95001220703125,302.5427551269531,293.7015991210937,298.9841003417969,297.207275390625,284.89556884765625,1.0,0.6195787191390991,0.4411594569683075,0.4411594569683075,1.0,1.0,-3.2196762561798096,1.0704725980758667,2.1492035388946533,0.3195685446262359,0.8389886021614075,0.8389886021614075,0.0,191.28689575195312,167.0,60103.65625,0.0,2951.7001953125,1.0,278.8577575683594,282.9454345703125,296.720703125,300.6396484375,293.1499938964844,293.1499938964844,279.1499938964844,39554.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100083112716676,1.0,0.0,0.0,3.512890577316284,3.512913942337036,8.234221127167984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4169921875,0.0,1411.507568359375,1895.4371337890625,0.0,3496.68115234375,0.8778533935546875,1.0,0.0,3.0,1.0,0.0
18187320,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8379161953926086,0.4102610647678375,0.3726345300674438,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9359307885169984,0.5683658123016357,0.5400233864784241,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8582330346107483,0.4428966641426086,0.3123085796833038,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8273022174835205,0.3938504457473755,0.3766741156578064,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7013680338859558,0.235193982720375,1.079472541809082,284.8943786621094,284.95001220703125,302.5427551269531,293.7015991210937,298.9841003417969,297.207275390625,284.89556884765625,1.0,0.6195787191390991,0.4411594569683075,0.4411594569683075,1.0,1.0,-3.2196762561798096,1.0704725980758667,2.1492035388946533,0.3195685446262359,0.8389886021614075,0.8389886021614075,0.0,191.28689575195312,167.0,60103.65625,0.0,2951.7001953125,1.0,278.8577575683594,282.9454345703125,296.720703125,300.6396484375,293.1499938964844,293.1499938964844,279.1499938964844,39554.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100083112716676,1.0,0.0,0.0,3.512890577316284,3.512913942337036,8.234221127167984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4169921875,0.0,1411.507568359375,1895.4371337890625,0.0,3496.68115234375,0.8778533935546875,1.0,0.0,3.0,1.0,0.0
18187380,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8475291728973389,0.4092984795570373,0.3709942102432251,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.950828731060028,0.5699949860572815,0.5407692193984985,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8691176772117615,0.4426500797271728,0.3115500807762146,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.83721923828125,0.3937659859657287,0.375861793756485,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7093560695648193,0.2339402139186859,1.07063627243042,284.98406982421875,284.95001220703125,302.53436279296875,293.6848449707031,298.9723205566406,297.2023010253906,284.9831848144531,1.0,0.612372875213623,0.4400142729282379,0.4400142729282379,1.0,1.0,-3.206069231033325,1.06252121925354,2.143548011779785,0.3144923448562622,0.9132168889045716,0.9132168889045716,0.0,181.4628295898437,155.0,59119.890625,0.0,2869.465087890625,1.0,279.14129638671875,283.058349609375,296.6572570800781,300.4391784667969,293.1499938964844,293.1499938964844,278.8500061035156,34147.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007622599601746,1.0,0.0,0.0,3.6076722145080566,3.6076955795288086,8.684552312843152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.0966796875,0.0,1472.88525390625,1895.4371337890625,0.0,3410.688720703125,0.8944243788719177,1.0,0.0,3.0,1.0,0.0
18187440,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8475291728973389,0.4092984795570373,0.3709942102432251,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.950828731060028,0.5699949860572815,0.5407692193984985,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8691176772117615,0.4426500797271728,0.3115500807762146,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.83721923828125,0.3937659859657287,0.375861793756485,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7093560695648193,0.2339402139186859,1.07063627243042,284.98406982421875,284.95001220703125,302.53436279296875,293.6848449707031,298.9723205566406,297.2023010253906,284.9831848144531,1.0,0.612372875213623,0.4400142729282379,0.4400142729282379,1.0,1.0,-3.206069231033325,1.06252121925354,2.143548011779785,0.3144923448562622,0.9132168889045716,0.9132168889045716,0.0,181.4628295898437,155.0,59119.890625,0.0,2869.465087890625,1.0,279.14129638671875,283.058349609375,296.6572570800781,300.4391784667969,293.1499938964844,293.1499938964844,278.8500061035156,34147.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007622599601746,1.0,0.0,0.0,3.6076722145080566,3.6076955795288086,8.684552312843152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.0966796875,0.0,1472.88525390625,1895.4371337890625,0.0,3410.688720703125,0.8944243788719177,1.0,0.0,3.0,1.0,0.0
18187500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8539309501647949,0.4085694849491119,0.3703506588935852,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9597626328468324,0.5705994963645935,0.5413188934326172,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8762841820716858,0.4423789083957672,0.3113332688808441,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8437274098396301,0.3936634361743927,0.3756723403930664,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7146279215812683,0.2333957105875015,1.0673974752426147,284.8644714355469,284.95001220703125,302.5297546386719,293.676513671875,298.96563720703125,297.1986999511719,284.8640441894531,1.0,0.6086801290512085,0.4394416809082031,0.4394416809082031,1.0,1.0,-3.201575994491577,1.0594056844711304,2.1421704292297363,0.3124144077301025,0.8249080181121826,0.8249080181121826,0.0,175.92288208007812,155.0,59671.52734375,0.0,2829.908203125,1.0,278.8995056152344,282.9272155761719,296.700927734375,300.6286926269531,293.1499938964844,293.1499938964844,278.8500061035156,39261.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060258865356444,1.0,0.0,0.0,3.541994333267212,3.542017936706543,8.371225135306304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2353515625,0.0,1439.977783203125,1895.4371337890625,0.0,3459.686279296875,0.8810213208198547,1.0,0.0,3.0,1.0,0.0
18187560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8604602813720703,0.4078365862369537,0.3694345355033874,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.968369960784912,0.5712023973464966,0.5416138172149658,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8836168050765991,0.4420993328094482,0.3109457790851593,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8504549264907837,0.3935686945915222,0.3753280937671661,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7198086977005005,0.2328871637582779,1.0639331340789795,284.9040832519531,284.95001220703125,302.5248718261719,293.66827392578125,298.9595642089844,297.19500732421875,284.9051513671875,1.0,0.6048425436019897,0.4390785992145538,0.4390785992145538,1.0,1.0,-3.19578218460083,1.0562949180603027,2.139487266540528,0.31059530377388,0.8295689225196838,0.8295689225196838,0.0,170.44830322265625,143.0,59258.40625,0.0,2788.16015625,1.0,278.85858154296875,282.9656066894531,296.6800842285156,300.5400085449219,293.1499938964844,293.1499938964844,279.1499938964844,39441.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068272113800048,1.0,0.0,0.0,3.4478466510772705,3.447869300842285,7.932118251119391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.267578125,0.0,1344.0003662109375,1895.4371337890625,0.0,3467.135986328125,0.8636021018028259,1.0,0.0,3.0,1.0,0.0
18187620,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8783641457557678,0.4075435101985931,0.3684807419776916,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9880282282829284,0.5734798908233643,0.5430395603179932,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9030544757843018,0.4425774216651916,0.3107541799545288,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8685126304626465,0.3942176699638366,0.3752706050872803,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7332390546798706,0.2325129956007003,1.0592459440231323,284.99005126953125,284.95001220703125,302.51434326171875,293.6518249511719,298.9548034667969,297.1981506347656,284.9892272949219,1.0,0.597305953502655,0.4383524358272552,0.4383524358272552,1.0,1.0,-3.190404176712036,1.0524821281433103,2.1379220485687256,0.3078018128871918,0.9061515927314758,0.9061515927314758,0.0,158.33700561523438,131.0,58514.9765625,0.0,2711.281982421875,1.0,279.14080810546875,283.0711975097656,296.6246337890625,300.363525390625,293.1499938964844,293.1499938964844,278.8500061035156,33801.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735595703125,1.0,0.0,0.0,3.5587666034698486,3.5587894916534424,8.450692803307902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.955078125,0.0,1417.976318359375,1895.4371337890625,0.0,3382.4677734375,0.8832253813743591,1.0,0.0,3.0,1.0,0.0
18187680,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8783641457557678,0.4075435101985931,0.3684807419776916,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9880282282829284,0.5734798908233643,0.5430395603179932,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9030544757843018,0.4425774216651916,0.3107541799545288,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8685126304626465,0.3942176699638366,0.3752706050872803,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7332390546798706,0.2325129956007003,1.0592459440231323,284.99005126953125,284.95001220703125,302.51434326171875,293.6518249511719,298.9548034667969,297.1981506347656,284.9892272949219,1.0,0.597305953502655,0.4383524358272552,0.4383524358272552,1.0,1.0,-3.190404176712036,1.0524821281433103,2.1379220485687256,0.3078018128871918,0.9061515927314758,0.9061515927314758,0.0,158.33700561523438,131.0,58514.9765625,0.0,2711.281982421875,1.0,279.14080810546875,283.0711975097656,296.6246337890625,300.363525390625,293.1499938964844,293.1499938964844,278.8500061035156,33801.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897735595703125,1.0,0.0,0.0,3.5587666034698486,3.5587894916534424,8.450692803307902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.955078125,0.0,1417.976318359375,1895.4371337890625,0.0,3382.4677734375,0.8832253813743591,1.0,0.0,3.0,1.0,0.0
18187740,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8982085585594177,0.4063247442245483,0.3671912252902984,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.5752585530281067,0.5316970944404602,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9262468218803406,0.4423092603683471,0.3103888034820556,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8888750672340393,0.3943257331848144,0.3750831484794616,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7482163310050964,0.2319130897521972,1.0548720359802246,284.9021911621094,284.95001220703125,302.5028686523437,293.6355285644531,298.9453430175781,297.19549560546875,284.9018249511719,1.0,0.5896007418632507,0.4376262426376343,0.4376262426376343,1.0,1.0,-3.1819517612457275,1.04770827293396,2.134243488311768,0.3021101057529449,0.8211824297904968,0.8211824297904968,0.0,146.6381072998047,119.0,58707.19921875,0.0,2620.324951171875,1.0,278.8591613769531,282.97039794921875,296.65057373046875,300.4767761230469,293.1499938964844,293.1499938964844,279.1499938964844,39158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904589593410492,1.0,0.0,0.0,3.411919355392456,3.411941766738892,7.767670808789262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.11328125,0.0,1306.166748046875,1895.4371337890625,0.0,3446.3271484375,0.8551411628723145,1.0,0.0,3.0,1.0,0.0
18187800,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8982085585594177,0.4063247442245483,0.3671912252902984,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.5752585530281067,0.5316970944404602,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9262468218803406,0.4423092603683471,0.3103888034820556,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8888750672340393,0.3943257331848144,0.3750831484794616,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7482163310050964,0.2319130897521972,1.0548720359802246,284.9021911621094,284.95001220703125,302.5028686523437,293.6355285644531,298.9453430175781,297.19549560546875,284.9018249511719,1.0,0.5896007418632507,0.4376262426376343,0.4376262426376343,1.0,1.0,-3.1819517612457275,1.04770827293396,2.134243488311768,0.3021101057529449,0.8211824297904968,0.8211824297904968,0.0,146.6381072998047,119.0,58707.19921875,0.0,2620.324951171875,1.0,278.8591613769531,282.97039794921875,296.65057373046875,300.4767761230469,293.1499938964844,293.1499938964844,279.1499938964844,39158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904589593410492,1.0,0.0,0.0,3.411919355392456,3.411941766738892,7.767670808789262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.11328125,0.0,1306.166748046875,1895.4371337890625,0.0,3446.3271484375,0.8551411628723145,1.0,0.0,3.0,1.0,0.0
18187860,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9104111194610596,0.4059208929538727,0.3664329946041107,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.5811450481414795,0.5106794834136963,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9408162832260132,0.4427233934402466,0.3103819787502289,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.90145081281662,0.3949362635612488,0.3752996325492859,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7573902010917664,0.2316591888666153,1.052160382270813,284.9730224609375,284.95001220703125,302.4904479980469,293.6192626953125,298.9483642578125,297.2152404785156,284.9712219238281,1.0,0.5793957710266113,0.4368568062782287,0.4368568062782287,1.0,1.0,-3.1401333808898926,1.029896259307861,2.1102371215820312,0.2970911860466003,0.8814660906791687,0.8814660906791687,0.0,139.09449768066406,107.0,57506.19921875,0.0,2508.285400390625,1.0,279.140625,283.0697631835937,296.5887145996094,300.27447509765625,293.1499938964844,293.1499938964844,279.45001220703125,34392.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895014762878418,1.0,0.0,0.0,3.498845338821411,3.4988677501678467,8.168508998096513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.82763671875,0.0,1359.8865966796875,1895.4371337890625,0.0,3357.071533203125,0.8699385523796082,1.0,0.0,3.0,1.0,0.0
18187920,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9104111194610596,0.4059208929538727,0.3664329946041107,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.5811450481414795,0.5106794834136963,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9408162832260132,0.4427233934402466,0.3103819787502289,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.90145081281662,0.3949362635612488,0.3752996325492859,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7573902010917664,0.2316591888666153,1.052160382270813,284.9730224609375,284.95001220703125,302.4904479980469,293.6192626953125,298.9483642578125,297.2152404785156,284.9712219238281,1.0,0.5793957710266113,0.4368568062782287,0.4368568062782287,1.0,1.0,-3.1401333808898926,1.029896259307861,2.1102371215820312,0.2970911860466003,0.8814660906791687,0.8814660906791687,0.0,139.09449768066406,107.0,57506.19921875,0.0,2508.285400390625,1.0,279.140625,283.0697631835937,296.5887145996094,300.27447509765625,293.1499938964844,293.1499938964844,279.45001220703125,34392.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895014762878418,1.0,0.0,0.0,3.498845338821411,3.4988677501678467,8.168508998096513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.82763671875,0.0,1359.8865966796875,1895.4371337890625,0.0,3357.071533203125,0.8699385523796082,1.0,0.0,3.0,1.0,0.0
18187980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9317480325698853,0.405736356973648,0.3659569025039673,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.5904989242553711,0.4802210032939911,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9623832106590272,0.443389743566513,0.3105936050415039,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9226069450378418,0.3957590460777282,0.3757354617118835,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7726476192474365,0.2316939979791641,1.050564885139465,285.0126037597656,284.95001220703125,302.4771423339844,293.60302734375,298.9626770019531,297.2522277832031,285.0089111328125,1.0,0.5684722065925598,0.4360873699188232,0.4360873699188232,1.0,1.0,-3.101799726486206,1.0136231184005735,2.088176727294922,0.2895795404911041,0.957414209842682,0.957414209842682,0.0,129.32716369628906,125.0,56562.0078125,0.0,2383.541259765625,1.0,279.44097900390625,283.1392517089844,296.5754699707031,300.1871643066406,293.1499938964844,293.1499938964844,279.1499938964844,32086.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868945240974426,1.0,0.0,0.0,3.659800529479981,3.659823894500733,8.93733727025392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2275390625,0.0,1514.741943359375,1895.4371337890625,0.0,3281.15380859375,0.9044299125671388,1.0,0.0,3.0,1.0,0.0
18188040,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9317480325698853,0.405736356973648,0.3659569025039673,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.5904989242553711,0.4802210032939911,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9623832106590272,0.443389743566513,0.3105936050415039,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9226069450378418,0.3957590460777282,0.3757354617118835,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7726476192474365,0.2316939979791641,1.050564885139465,285.0126037597656,284.95001220703125,302.4771423339844,293.60302734375,298.9626770019531,297.2522277832031,285.0089111328125,1.0,0.5684722065925598,0.4360873699188232,0.4360873699188232,1.0,1.0,-3.101799726486206,1.0136231184005735,2.088176727294922,0.2895795404911041,0.957414209842682,0.957414209842682,0.0,129.32716369628906,125.0,56562.0078125,0.0,2383.541259765625,1.0,279.44097900390625,283.1392517089844,296.5754699707031,300.1871643066406,293.1499938964844,293.1499938964844,279.1499938964844,32086.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868945240974426,1.0,0.0,0.0,3.659800529479981,3.659823894500733,8.93733727025392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.2275390625,0.0,1514.741943359375,1895.4371337890625,0.0,3281.15380859375,0.9044299125671388,1.0,0.0,3.0,1.0,0.0
18188100,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9356489777565002,0.405066430568695,0.3655872642993927,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.5952106714248657,0.4745950400829315,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.966283917427063,0.443244606256485,0.3106371760368347,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9270269870758056,0.3958138525485992,0.3759203851222992,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7756317257881165,0.2315601110458374,1.0501548051834106,284.86444091796875,284.95001220703125,302.4701843261719,293.59490966796875,298.9696044921875,297.269287109375,284.8609619140625,1.0,0.5670463442802429,0.4357026517391205,0.4357026517391205,1.0,1.0,-3.094334602355957,1.0099172592163086,2.0844173431396484,0.2870494425296783,0.8549839854240417,0.8549839854240417,0.0,127.53245544433594,125.0,57325.35546875,0.0,2360.179443359375,1.0,279.1973876953125,282.9798583984375,296.6278381347656,300.3978576660156,293.1499938964844,293.1499938964844,279.1499938964844,37222.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934786319732666,1.0,0.0,0.0,3.628446340560913,3.6284701824188232,8.784856504462368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.455078125,0.0,1518.4102783203125,1895.4371337890625,0.0,3342.723876953125,0.8988550305366516,1.0,0.0,3.0,1.0,0.0
18188160,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9338082671165466,0.404284656047821,0.3648792505264282,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.5989435911178589,0.4760912954807281,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9650728106498718,0.4429745078086853,0.3104556798934936,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9258588552474976,0.3957626521587372,0.375887393951416,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7745992541313171,0.2313544452190399,1.0493322610855105,284.893310546875,284.95001220703125,302.4630126953125,293.5867614746094,298.9737854003906,297.27960205078125,284.8959655761719,1.0,0.5674384236335754,0.4356350898742676,0.4356350898742676,1.0,1.0,-3.0940215587615967,1.0096031427383425,2.084418535232544,0.2865487933158874,0.8489301204681396,0.8489301204681396,0.0,127.88441467285156,143.0,57015.15625,0.0,2361.46728515625,1.0,279.1576538085937,283.0115661621094,296.6092529296875,300.3216857910156,293.1499938964844,293.1499938964844,279.45001220703125,38997.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955028653144836,1.0,0.0,0.0,3.533367395401001,3.533390998840332,8.330496825692535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.94677734375,0.0,1428.9527587890625,1895.4371337890625,0.0,3361.62939453125,0.8819239139556885,1.0,0.0,3.0,1.0,0.0
18188220,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9229896664619446,0.4040924906730652,0.3645341098308563,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.604486882686615,0.490096777677536,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9557453989982604,0.4436210989952087,0.3107922375202179,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9161529541015624,0.3965501487255096,0.3765480816364288,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7672096490859985,0.2314628809690475,1.0498665571212769,285.0092163085937,284.95001220703125,302.4481201171875,293.5704345703125,298.97857666015625,297.2926940917969,285.0088195800781,1.0,0.572845995426178,0.4355000257492065,0.4355000257492065,1.0,1.0,-3.112262010574341,1.016148805618286,2.0961132049560547,0.2883543074131012,0.9493207931518556,0.9493207931518556,0.0,132.27224731445312,161.0,56663.4765625,0.0,2418.855224609375,1.0,279.44158935546875,283.1359558105469,296.5507202148437,300.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,32990.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876787424087524,1.0,0.0,0.0,3.666456460952759,3.66648006439209,8.969873874775658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.21484375,0.0,1528.9364013671875,1895.4371337890625,0.0,3288.492919921875,0.9069260358810424,1.0,0.0,3.0,1.0,0.0
18188280,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9229896664619446,0.4040924906730652,0.3645341098308563,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.604486882686615,0.490096777677536,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9557453989982604,0.4436210989952087,0.3107922375202179,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9161529541015624,0.3965501487255096,0.3765480816364288,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7672096490859985,0.2314628809690475,1.0498665571212769,285.0092163085937,284.95001220703125,302.4481201171875,293.5704345703125,298.97857666015625,297.2926940917969,285.0088195800781,1.0,0.572845995426178,0.4355000257492065,0.4355000257492065,1.0,1.0,-3.112262010574341,1.016148805618286,2.0961132049560547,0.2883543074131012,0.9493207931518556,0.9493207931518556,0.0,132.27224731445312,161.0,56663.4765625,0.0,2418.855224609375,1.0,279.44158935546875,283.1359558105469,296.5507202148437,300.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,32990.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876787424087524,1.0,0.0,0.0,3.666456460952759,3.66648006439209,8.969873874775658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.21484375,0.0,1528.9364013671875,1895.4371337890625,0.0,3288.492919921875,0.9069260358810424,1.0,0.0,3.0,1.0,0.0
18188340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9040096998214722,0.402903139591217,0.3640063405036926,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6053891181945801,0.5173187255859375,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9369625449180604,0.4434653520584106,0.3110713064670563,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8989887237548828,0.3966951668262481,0.3771652281284332,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7537996768951416,0.2311130464076995,1.0503807067871094,284.91363525390625,284.95001220703125,302.4324951171875,293.553955078125,298.96368408203125,297.275146484375,284.9159545898437,1.0,0.5827376246452332,0.4353649318218231,0.4353649318218231,1.0,1.0,-3.146045446395874,1.028486728668213,2.117558479309082,0.2925406098365783,0.8670856952667236,0.8670856952667236,0.0,141.07870483398438,164.0,57782.8046875,0.0,2530.4345703125,1.0,279.157470703125,283.0147399902344,296.5863342285156,300.335205078125,293.1499938964844,293.1499938964844,279.45001220703125,38000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980094790458679,1.0,0.0,0.0,3.578711032867432,3.578734874725342,8.54567929309269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.5390625,0.0,1469.9718017578125,1895.4371337890625,0.0,3385.022705078125,0.8913153409957886,1.0,0.0,3.0,1.0,0.0
18188400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9040096998214722,0.402903139591217,0.3640063405036926,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.6053891181945801,0.5173187255859375,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9369625449180604,0.4434653520584106,0.3110713064670563,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8989887237548828,0.3966951668262481,0.3771652281284332,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7537996768951416,0.2311130464076995,1.0503807067871094,284.91363525390625,284.95001220703125,302.4324951171875,293.553955078125,298.96368408203125,297.275146484375,284.9159545898437,1.0,0.5827376246452332,0.4353649318218231,0.4353649318218231,1.0,1.0,-3.146045446395874,1.028486728668213,2.117558479309082,0.2925406098365783,0.8670856952667236,0.8670856952667236,0.0,141.07870483398438,164.0,57782.8046875,0.0,2530.4345703125,1.0,279.157470703125,283.0147399902344,296.5863342285156,300.335205078125,293.1499938964844,293.1499938964844,279.45001220703125,38000.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980094790458679,1.0,0.0,0.0,3.578711032867432,3.578734874725342,8.54567929309269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.5390625,0.0,1469.9718017578125,1895.4371337890625,0.0,3385.022705078125,0.8913153409957886,1.0,0.0,3.0,1.0,0.0
18188460,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8912630081176758,0.4026781916618347,0.3637838065624237,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6045018434524536,0.5388038754463196,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9228020906448364,0.4441480040550232,0.3115411400794983,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.887119710445404,0.3974204063415527,0.377909392118454,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7440861463546753,0.2309663295745849,1.050461769104004,285.0237121582031,284.95001220703125,302.41619873046875,293.537353515625,298.9400329589844,297.2523193359375,285.0226135253906,1.0,0.590256929397583,0.4340640008449554,0.4340640008449554,1.0,1.0,-3.173185110092163,1.0354597568511963,2.137725353240967,0.2932252585887909,0.9757486581802368,0.9757486581802368,0.0,148.3562774658203,167.0,57506.54296875,0.0,2622.80712890625,1.0,279.4420166015625,283.132568359375,296.5283203125,300.194580078125,293.1499938964844,293.1499938964844,279.1499938964844,32583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925445675849915,1.0,0.0,0.0,3.7259349822998047,3.725959062576294,9.263259812541946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4326171875,0.0,1593.206787109375,1895.4371337890625,0.0,3333.995849609375,0.9200147986412048,1.0,0.0,3.0,1.0,0.0
18188520,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8912630081176758,0.4026781916618347,0.3637838065624237,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.6045018434524536,0.5388038754463196,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9228020906448364,0.4441480040550232,0.3115411400794983,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.887119710445404,0.3974204063415527,0.377909392118454,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7440861463546753,0.2309663295745849,1.050461769104004,285.0237121582031,284.95001220703125,302.41619873046875,293.537353515625,298.9400329589844,297.2523193359375,285.0226135253906,1.0,0.590256929397583,0.4340640008449554,0.4340640008449554,1.0,1.0,-3.173185110092163,1.0354597568511963,2.137725353240967,0.2932252585887909,0.9757486581802368,0.9757486581802368,0.0,148.3562774658203,167.0,57506.54296875,0.0,2622.80712890625,1.0,279.4420166015625,283.132568359375,296.5283203125,300.194580078125,293.1499938964844,293.1499938964844,279.1499938964844,32583.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925445675849915,1.0,0.0,0.0,3.7259349822998047,3.725959062576294,9.263259812541946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4326171875,0.0,1593.206787109375,1895.4371337890625,0.0,3333.995849609375,0.9200147986412048,1.0,0.0,3.0,1.0,0.0
18188580,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8806583285331726,0.401272177696228,0.3630330562591553,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6021881699562073,0.5568447709083557,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9114290475845336,0.4438577592372894,0.3117026686668396,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8775132894515991,0.397355854511261,0.3782887756824493,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7361951470375061,0.2302885800600052,1.049183368682861,284.9002380371094,284.95001220703125,302.3993225097656,293.5205078125,298.9098815917969,297.2214660644531,284.90234375,1.0,0.5963264107704163,0.4327630698680877,0.4327630698680877,1.0,1.0,-3.1930997371673584,1.0395900011062622,2.153509616851806,0.292670726776123,0.8751726150512695,0.8751726150512695,0.0,154.5323486328125,170.0,58451.45703125,0.0,2696.09375,1.0,279.15673828125,282.9896240234375,296.5567321777344,300.3555603027344,293.1499938964844,293.1499938964844,279.45001220703125,38279.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036617279052734,1.0,0.0,0.0,3.642751932144165,3.6427762508392334,8.854264592628169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.2529296875,0.0,1542.1387939453125,1895.4371337890625,0.0,3437.6923828125,0.9053933024406432,1.0,0.0,3.0,1.0,0.0
18188640,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8806583285331726,0.401272177696228,0.3630330562591553,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6021881699562073,0.5568447709083557,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9114290475845336,0.4438577592372894,0.3117026686668396,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8775132894515991,0.397355854511261,0.3782887756824493,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7361951470375061,0.2302885800600052,1.049183368682861,284.9002380371094,284.95001220703125,302.3993225097656,293.5205078125,298.9098815917969,297.2214660644531,284.90234375,1.0,0.5963264107704163,0.4327630698680877,0.4327630698680877,1.0,1.0,-3.1930997371673584,1.0395900011062622,2.153509616851806,0.292670726776123,0.8751726150512695,0.8751726150512695,0.0,154.5323486328125,170.0,58451.45703125,0.0,2696.09375,1.0,279.15673828125,282.9896240234375,296.5567321777344,300.3555603027344,293.1499938964844,293.1499938964844,279.45001220703125,38279.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036617279052734,1.0,0.0,0.0,3.642751932144165,3.6427762508392334,8.854264592628169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.2529296875,0.0,1542.1387939453125,1895.4371337890625,0.0,3437.6923828125,0.9053933024406432,1.0,0.0,3.0,1.0,0.0
18188700,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8760835528373718,0.4010088145732879,0.3626113831996918,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6012738943099976,0.5647920966148376,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9067392945289612,0.4440747499465942,0.3117370903491974,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8734039664268494,0.3975761234760284,0.3784031569957733,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7327538728713989,0.2300696671009063,1.048142433166504,285.0239562988281,284.95001220703125,302.3906555175781,293.5119934082031,298.8974304199219,297.2102355957031,285.0267639160156,1.0,0.5989055633544922,0.4321126043796539,0.4321126043796539,1.0,1.0,-3.2010762691497803,1.0409060716629028,2.160170316696167,0.2920302748680115,0.9615440964698792,0.9615440964698792,0.0,157.2698211669922,170.0,57695.01953125,0.0,2727.13525390625,1.0,279.4019775390625,283.1273193359375,296.4913330078125,300.1369323730469,293.1499938964844,293.1499938964844,279.45001220703125,33875.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985278010368347,1.0,0.0,0.0,3.694223165512085,3.694247007369995,9.106248626267188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7392578125,0.0,1566.8427734375,1895.4371337890625,0.0,3389.857177734375,0.9153991937637328,1.0,0.0,3.0,1.0,0.0
