time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8719199299812317,0.4009308815002441,0.3626086413860321,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9985519647598268,0.6006604433059692,0.5692934393882751,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9025890827178956,0.4444857537746429,0.3120643496513366,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8695884346961975,0.3979414105415344,0.3788145184516907,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7295388579368591,0.2299533188343048,1.047962665557861,285.0150756835937,284.95001220703125,302.3818359375,293.50341796875,298.8869934082031,297.2022705078125,285.0133056640625,1.0,0.6012089252471924,0.4314627349376678,0.4314627349376678,1.0,1.0,-3.207280158996582,1.0415443181991575,2.1657357215881348,0.291292279958725,0.9799675345420836,0.9799675345420836,0.0,159.9933624267578,173.0,57886.12890625,0.0,2754.52978515625,1.0,279.44305419921875,283.1167297363281,296.4898376464844,300.1851501464844,293.1499938964844,293.1499938964844,279.1499938964844,33011.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972542881965637,1.0,0.0,0.0,3.7684829235076895,3.768507480621338,9.476028708377272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.1953125,0.0,1645.9395751953125,1895.4371337890625,0.0,3377.97705078125,0.92972594499588,1.0,0.0,3.0,1.0,0.0
18188820,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8607679009437561,0.3994295299053192,0.3618354797363281,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9890366196632384,0.5996963381767273,0.5685635209083557,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8915310502052307,0.4441550374031067,0.3122464120388031,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8593565225601196,0.3977500200271606,0.3791371881961822,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7209973931312561,0.2291640490293502,1.0463870763778689,284.8872375488281,284.95001220703125,302.3638916015625,293.48602294921875,298.8633117675781,297.18414306640625,284.8893127441406,1.0,0.604357123374939,0.430163025856018,0.430163025856018,1.0,1.0,-3.204087495803833,1.0370429754257202,2.1670446395874023,0.2874842584133148,0.8679727911949158,0.8679727911949158,0.0,166.48500061035156,176.0,58427.08984375,0.0,2783.6337890625,1.0,279.1565856933594,282.9769592285156,296.5143127441406,300.3185729980469,293.1499938964844,293.1499938964844,279.45001220703125,39161.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906830072402954,1.0,0.0,0.0,3.65255618095398,3.652580738067627,8.901989190235327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6220703125,0.0,1559.6839599609375,1895.4371337890625,0.0,3467.162353515625,0.9081735610961914,1.0,0.0,3.0,1.0,0.0
18188880,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8607679009437561,0.3994295299053192,0.3618354797363281,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9890366196632384,0.5996963381767273,0.5685635209083557,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8915310502052307,0.4441550374031067,0.3122464120388031,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8593565225601196,0.3977500200271606,0.3791371881961822,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7209973931312561,0.2291640490293502,1.0463870763778689,284.8872375488281,284.95001220703125,302.3638916015625,293.48602294921875,298.8633117675781,297.18414306640625,284.8893127441406,1.0,0.604357123374939,0.430163025856018,0.430163025856018,1.0,1.0,-3.204087495803833,1.0370429754257202,2.1670446395874023,0.2874842584133148,0.8679727911949158,0.8679727911949158,0.0,166.48500061035156,176.0,58427.08984375,0.0,2783.6337890625,1.0,279.1565856933594,282.9769592285156,296.5143127441406,300.3185729980469,293.1499938964844,293.1499938964844,279.45001220703125,39161.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906830072402954,1.0,0.0,0.0,3.65255618095398,3.652580738067627,8.901989190235327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6220703125,0.0,1559.6839599609375,1895.4371337890625,0.0,3467.162353515625,0.9081735610961914,1.0,0.0,3.0,1.0,0.0
18188940,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8540002703666687,0.3990645110607147,0.3613573312759399,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9831803441047668,0.6009435653686523,0.5694053173065186,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8849502801895142,0.4448151588439941,0.3126047551631927,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8533071875572205,0.398281455039978,0.3795768022537231,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7154664993286133,0.2288314402103424,1.044965744018555,285.0020446777344,284.95001220703125,302.345458984375,293.4682922363281,298.8515319824219,297.18341064453125,285.0005798339844,1.0,0.6067671775817871,0.4288633167743683,0.4288633167743683,1.0,1.0,-3.2037649154663086,1.0336145162582395,2.17015027999878,0.2837815284729004,0.9641743898391724,0.9641743898391724,0.0,170.8482666015625,179.0,57599.8984375,0.0,2806.858642578125,1.0,279.4432067871094,283.10858154296875,296.445556640625,300.1259155273437,293.1499938964844,293.1499938964844,279.1499938964844,33600.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985031247138977,1.0,0.0,0.0,3.757578611373901,3.757603168487549,9.421269737686088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1796875,0.0,1637.7015380859375,1895.4371337890625,0.0,3389.626953125,0.9275687336921692,1.0,0.0,3.0,1.0,0.0
18189000,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8540002703666687,0.3990645110607147,0.3613573312759399,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9831803441047668,0.6009435653686523,0.5694053173065186,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8849502801895142,0.4448151588439941,0.3126047551631927,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8533071875572205,0.398281455039978,0.3795768022537231,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7154664993286133,0.2288314402103424,1.044965744018555,285.0020446777344,284.95001220703125,302.345458984375,293.4682922363281,298.8515319824219,297.18341064453125,285.0005798339844,1.0,0.6067671775817871,0.4288633167743683,0.4288633167743683,1.0,1.0,-3.2037649154663086,1.0336145162582395,2.17015027999878,0.2837815284729004,0.9641743898391724,0.9641743898391724,0.0,170.8482666015625,179.0,57599.8984375,0.0,2806.858642578125,1.0,279.4432067871094,283.10858154296875,296.445556640625,300.1259155273437,293.1499938964844,293.1499938964844,279.1499938964844,33600.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985031247138977,1.0,0.0,0.0,3.757578611373901,3.757603168487549,9.421269737686088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.1796875,0.0,1637.7015380859375,1895.4371337890625,0.0,3389.626953125,0.9275687336921692,1.0,0.0,3.0,1.0,0.0
18189060,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8478599190711975,0.3977010846138,0.3605674207210541,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9778047800064088,0.6015164256095886,0.5703421831130981,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8790785670280457,0.4446615874767303,0.3128047287464142,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8479611277580261,0.3981678485870361,0.3798362612724304,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7103139758110046,0.2281732857227325,1.0433636903762815,284.8925476074219,284.95001220703125,302.3266296386719,293.4501647949219,298.8368530273437,297.1762084960937,284.89453125,1.0,0.6088255047798157,0.4280117154121399,0.4280117154121399,1.0,1.0,-3.202575445175171,1.0309566259384155,2.171618700027466,0.281291663646698,0.8621487617492676,0.8621487617492676,0.0,174.85386657714844,182.0,58107.5546875,0.0,2826.318359375,1.0,279.156982421875,282.9851989746094,296.47216796875,300.2537536621094,293.1499938964844,293.1499938964844,279.45001220703125,39294.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067894220352172,1.0,0.0,0.0,3.625441074371338,3.6254653930664062,8.770310842010076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.02587890625,0.0,1530.5045166015625,1895.4371337890625,0.0,3466.78466796875,0.902521789073944,1.0,0.0,3.0,1.0,0.0
18189120,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8478599190711975,0.3977010846138,0.3605674207210541,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9778047800064088,0.6015164256095886,0.5703421831130981,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8790785670280457,0.4446615874767303,0.3128047287464142,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8479611277580261,0.3981678485870361,0.3798362612724304,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7103139758110046,0.2281732857227325,1.0433636903762815,284.8925476074219,284.95001220703125,302.3266296386719,293.4501647949219,298.8368530273437,297.1762084960937,284.89453125,1.0,0.6088255047798157,0.4280117154121399,0.4280117154121399,1.0,1.0,-3.202575445175171,1.0309566259384155,2.171618700027466,0.281291663646698,0.8621487617492676,0.8621487617492676,0.0,174.85386657714844,182.0,58107.5546875,0.0,2826.318359375,1.0,279.156982421875,282.9851989746094,296.47216796875,300.2537536621094,293.1499938964844,293.1499938964844,279.45001220703125,39294.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067894220352172,1.0,0.0,0.0,3.625441074371338,3.6254653930664062,8.770310842010076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.02587890625,0.0,1530.5045166015625,1895.4371337890625,0.0,3466.78466796875,0.902521789073944,1.0,0.0,3.0,1.0,0.0
18189180,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8435641527175903,0.3974388539791107,0.36016446352005,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9740881323814392,0.603230357170105,0.5717634558677673,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.875103235244751,0.4454832971096039,0.3132563829421997,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8442973494529724,0.3987686038017273,0.3803092837333679,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7064022421836853,0.2279548496007919,1.042286992073059,285.0043334960937,284.95001220703125,302.30743408203125,293.4315795898437,298.8294372558594,297.1794128417969,285.0033874511719,1.0,0.6107245087623596,0.4271601140499115,0.4271601140499115,1.0,1.0,-3.2036075592041016,1.02916419506073,2.174443483352661,0.2789312601089477,0.958554208278656,0.958554208278656,0.0,177.97267150878906,185.0,57337.6171875,0.0,2845.513671875,1.0,279.44219970703125,283.1134948730469,296.4080810546875,300.06982421875,293.1499938964844,293.1499938964844,279.1499938964844,33587.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982728719711304,1.0,0.0,0.0,3.7338266372680655,3.733851194381714,9.30254088871152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.201171875,0.0,1609.9813232421875,1895.4371337890625,0.0,3387.479736328125,0.9224779009819032,1.0,0.0,3.0,1.0,0.0
18189240,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8435641527175903,0.3974388539791107,0.36016446352005,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9740881323814392,0.603230357170105,0.5717634558677673,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.875103235244751,0.4454832971096039,0.3132563829421997,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8442973494529724,0.3987686038017273,0.3803092837333679,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7064022421836853,0.2279548496007919,1.042286992073059,285.0043334960937,284.95001220703125,302.30743408203125,293.4315795898437,298.8294372558594,297.1794128417969,285.0033874511719,1.0,0.6107245087623596,0.4271601140499115,0.4271601140499115,1.0,1.0,-3.2036075592041016,1.02916419506073,2.174443483352661,0.2789312601089477,0.958554208278656,0.958554208278656,0.0,177.97267150878906,185.0,57337.6171875,0.0,2845.513671875,1.0,279.44219970703125,283.1134948730469,296.4080810546875,300.06982421875,293.1499938964844,293.1499938964844,279.1499938964844,33587.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982728719711304,1.0,0.0,0.0,3.7338266372680655,3.733851194381714,9.30254088871152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.201171875,0.0,1609.9813232421875,1895.4371337890625,0.0,3387.479736328125,0.9224779009819032,1.0,0.0,3.0,1.0,0.0
18189300,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8415617346763611,0.3968763947486877,0.3599845170974731,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.972330927848816,0.6036699414253235,0.5725089907646179,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8732878565788269,0.4455542862415313,0.3135251700878143,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8426189422607422,0.3988048434257507,0.3805882334709167,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7045947909355164,0.2277159243822097,1.0420023202896118,284.8712158203125,284.95001220703125,302.2977294921875,293.422119140625,298.82330322265625,297.1775207519531,284.8680419921875,1.0,0.6117019653320312,0.4267343282699585,0.4267343282699585,1.0,1.0,-3.204610109329224,1.0284353494644165,2.1761746406555176,0.277939110994339,0.8665850758552551,0.8665850758552551,0.0,179.5106658935547,185.0,58218.12109375,0.0,2855.994873046875,1.0,279.1957702636719,282.9628601074219,296.4552307128906,300.2786865234375,293.1499938964844,293.1499938964844,279.1499938964844,37731.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904624879360199,1.0,0.0,0.0,3.700094699859619,3.7001194953918457,9.135219443123788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.123046875,0.0,1602.7506103515625,1895.4371337890625,0.0,3446.655517578125,0.915486752986908,1.0,0.0,3.0,1.0,0.0
18189360,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8387444019317627,0.3961405754089355,0.3594067096710205,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9696811437606812,0.6039271950721741,0.5728381872177124,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8706333041191101,0.4454532265663147,0.3135233223438263,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8402110934257507,0.3986923098564148,0.3805795609951019,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7020942568778992,0.227370947599411,1.0409239530563354,284.89581298828125,284.95001220703125,302.2879638671875,293.4125366210937,298.8157043457031,297.1737060546875,284.8977966308594,1.0,0.61253422498703,0.4263077080249786,0.4263077080249786,1.0,1.0,-3.2030038833618164,1.026747465133667,2.1762564182281494,0.2765559554100036,0.8594110608100891,0.8594110608100891,0.0,181.39312744140625,188.0,57865.28125,0.0,2862.970703125,1.0,279.15728759765625,282.9902038574219,296.4350891113281,300.2008972167969,293.1499938964844,293.1499938964844,279.45001220703125,39207.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906655490398407,1.0,0.0,0.0,3.6060192584991455,3.6060433387756334,8.676595939505205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.30029296875,0.0,1508.4959716796875,1895.4371337890625,0.0,3465.53955078125,0.8981520533561707,1.0,0.0,3.0,1.0,0.0
18189420,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8351587653160095,0.3959062993526459,0.3590264320373535,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9664507508277892,0.6056503653526306,0.574276864528656,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8674363493919373,0.4463709890842438,0.3140381276607513,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8372176885604858,0.399306058883667,0.3810592591762543,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.698746919631958,0.2271930426359176,1.0400131940841677,285.004638671875,284.95001220703125,302.26824951171875,293.3929748535156,298.80859375,297.1774597167969,285.003662109375,1.0,0.6143162250518799,0.4254544973373413,0.4254544973373413,1.0,1.0,-3.204368352890014,1.0250604152679443,2.1793079376220703,0.2742397785186767,0.9548996090888976,0.9548996090888976,0.0,184.23179626464844,191.0,57125.52734375,0.0,2881.337890625,1.0,279.44207763671875,283.1153564453125,296.37030029296875,300.0184631347656,293.1499938964844,293.1499938964844,279.1499938964844,33512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983299136161804,1.0,0.0,0.0,3.71806001663208,3.718084335327149,9.224144150721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.888671875,0.0,1591.257568359375,1895.4371337890625,0.0,3388.011474609375,0.9188705086708068,1.0,0.0,3.0,1.0,0.0
18189480,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8351587653160095,0.3959062993526459,0.3590264320373535,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9664507508277892,0.6056503653526306,0.574276864528656,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8674363493919373,0.4463709890842438,0.3140381276607513,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8372176885604858,0.399306058883667,0.3810592591762543,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.698746919631958,0.2271930426359176,1.0400131940841677,285.004638671875,284.95001220703125,302.26824951171875,293.3929748535156,298.80859375,297.1774597167969,285.003662109375,1.0,0.6143162250518799,0.4254544973373413,0.4254544973373413,1.0,1.0,-3.204368352890014,1.0250604152679443,2.1793079376220703,0.2742397785186767,0.9548996090888976,0.9548996090888976,0.0,184.23179626464844,191.0,57125.52734375,0.0,2881.337890625,1.0,279.44207763671875,283.1153564453125,296.37030029296875,300.0184631347656,293.1499938964844,293.1499938964844,279.1499938964844,33512.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983299136161804,1.0,0.0,0.0,3.71806001663208,3.718084335327149,9.224144150721258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.888671875,0.0,1591.257568359375,1895.4371337890625,0.0,3388.011474609375,0.9188705086708068,1.0,0.0,3.0,1.0,0.0
18189540,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8308538198471069,0.3946416974067688,0.3582883179187774,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9622982740402222,0.6063291430473328,0.5753298997879028,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8635474443435669,0.446435809135437,0.3143644034862518,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8336107134819031,0.399240106344223,0.3813314735889435,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6948486566543579,0.2266363650560379,1.0387492179870603,284.89727783203125,284.95001220703125,302.2483215332031,293.3728332519531,298.7950134277344,297.172119140625,284.8990783691406,1.0,0.6160697340965271,0.424601286649704,0.424601286649704,1.0,1.0,-3.203954696655273,1.0227006673812866,2.1812541484832764,0.2718928456306457,0.8570661544799805,0.8570661544799805,0.0,187.5161895751953,194.0,57655.91796875,0.0,2898.4443359375,1.0,279.1572265625,282.992919921875,296.3961181640625,300.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,39150.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068827629089355,1.0,0.0,0.0,3.5906338691711426,3.590657949447632,8.602715411143436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.91064453125,0.0,1491.3089599609375,1895.4371337890625,0.0,3467.65234375,0.8947228193283081,1.0,0.0,3.0,1.0,0.0
18189600,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8308538198471069,0.3946416974067688,0.3582883179187774,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9622982740402222,0.6063291430473328,0.5753298997879028,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8635474443435669,0.446435809135437,0.3143644034862518,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8336107134819031,0.399240106344223,0.3813314735889435,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6948486566543579,0.2266363650560379,1.0387492179870603,284.89727783203125,284.95001220703125,302.2483215332031,293.3728332519531,298.7950134277344,297.172119140625,284.8990783691406,1.0,0.6160697340965271,0.424601286649704,0.424601286649704,1.0,1.0,-3.203954696655273,1.0227006673812866,2.1812541484832764,0.2718928456306457,0.8570661544799805,0.8570661544799805,0.0,187.5161895751953,194.0,57655.91796875,0.0,2898.4443359375,1.0,279.1572265625,282.992919921875,296.3961181640625,300.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,39150.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068827629089355,1.0,0.0,0.0,3.5906338691711426,3.590657949447632,8.602715411143436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.91064453125,0.0,1491.3089599609375,1895.4371337890625,0.0,3467.65234375,0.8947228193283081,1.0,0.0,3.0,1.0,0.0
18189660,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8276082277297974,0.3944368064403534,0.3579346537590027,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.959244430065155,0.6080310940742493,0.5767478346824646,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.860761284828186,0.4474502801895141,0.3149450421333313,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8309341073036194,0.3998651504516601,0.3818198144435882,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6917850971221924,0.2264764755964279,1.0379183292388916,285.0040283203125,284.95001220703125,302.2282409667969,293.3520812988281,298.7881774902344,297.1762084960937,285.0030212402344,1.0,0.6178295016288757,0.4237909615039825,0.4237909615039825,1.0,1.0,-3.2055118083953857,1.0211788415908811,2.184333086013794,0.2697182893753052,0.9512198567390442,0.9512198567390442,0.0,190.28277587890625,197.0,56929.32421875,0.0,2916.839111328125,1.0,279.44195556640625,283.1161193847656,296.3298645019531,299.965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33479.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986424207687378,1.0,0.0,0.0,3.704390525817871,3.70441460609436,9.156443638858036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0966796875,0.0,1575.38671875,1895.4371337890625,0.0,3390.926513671875,0.9157634973526,1.0,0.0,3.0,1.0,0.0
18189720,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8276082277297974,0.3944368064403534,0.3579346537590027,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.959244430065155,0.6080310940742493,0.5767478346824646,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.860761284828186,0.4474502801895141,0.3149450421333313,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8309341073036194,0.3998651504516601,0.3818198144435882,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6917850971221924,0.2264764755964279,1.0379183292388916,285.0040283203125,284.95001220703125,302.2282409667969,293.3520812988281,298.7881774902344,297.1762084960937,285.0030212402344,1.0,0.6178295016288757,0.4237909615039825,0.4237909615039825,1.0,1.0,-3.2055118083953857,1.0211788415908811,2.184333086013794,0.2697182893753052,0.9512198567390442,0.9512198567390442,0.0,190.28277587890625,197.0,56929.32421875,0.0,2916.839111328125,1.0,279.44195556640625,283.1161193847656,296.3298645019531,299.965576171875,293.1499938964844,293.1499938964844,279.1499938964844,33479.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986424207687378,1.0,0.0,0.0,3.704390525817871,3.70441460609436,9.156443638858036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0966796875,0.0,1575.38671875,1895.4371337890625,0.0,3390.926513671875,0.9157634973526,1.0,0.0,3.0,1.0,0.0
18189780,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8236124515533447,0.393215924501419,0.3572280406951904,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9552335143089294,0.6086942553520203,0.5777804851531982,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8572754859924316,0.4476193487644195,0.3153392374515533,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8276234269142151,0.3998176455497741,0.3821039497852325,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6881583333015442,0.2259378284215927,1.036718487739563,284.89825439453125,284.95001220703125,302.2080993652344,293.3306579589844,298.77496337890625,297.1711730957031,284.8999938964844,1.0,0.6195777058601379,0.4229806661605835,0.4229806661605835,1.0,1.0,-3.205284833908081,1.018988013267517,2.1862967014312744,0.2675201892852783,0.854613184928894,0.854613184928894,0.0,193.52703857421875,200.0,57455.1875,0.0,2934.116943359375,1.0,279.1573486328125,282.9951171875,296.3544006347656,300.09393310546875,293.1499938964844,293.1499938964844,279.45001220703125,39133.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072867035865784,1.0,0.0,0.0,3.576272487640381,3.576296329498291,8.534036624041619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.77880859375,0.0,1475.65234375,1895.4371337890625,0.0,3471.40625,0.8915407061576843,1.0,0.0,3.0,1.0,0.0
18189840,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8236124515533447,0.393215924501419,0.3572280406951904,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9552335143089294,0.6086942553520203,0.5777804851531982,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8572754859924316,0.4476193487644195,0.3153392374515533,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8276234269142151,0.3998176455497741,0.3821039497852325,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6881583333015442,0.2259378284215927,1.036718487739563,284.89825439453125,284.95001220703125,302.2080993652344,293.3306579589844,298.77496337890625,297.1711730957031,284.8999938964844,1.0,0.6195777058601379,0.4229806661605835,0.4229806661605835,1.0,1.0,-3.205284833908081,1.018988013267517,2.1862967014312744,0.2675201892852783,0.854613184928894,0.854613184928894,0.0,193.52703857421875,200.0,57455.1875,0.0,2934.116943359375,1.0,279.1573486328125,282.9951171875,296.3544006347656,300.09393310546875,293.1499938964844,293.1499938964844,279.45001220703125,39133.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072867035865784,1.0,0.0,0.0,3.576272487640381,3.576296329498291,8.534036624041619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.77880859375,0.0,1475.65234375,1895.4371337890625,0.0,3471.40625,0.8915407061576843,1.0,0.0,3.0,1.0,0.0
18189900,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8217199444770813,0.3930540680885315,0.3568833470344543,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9533283710479736,0.6094594597816467,0.5782892107963562,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8556509613990784,0.4480918943881988,0.3155319392681122,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8260557055473328,0.4000724256038666,0.3822218477725982,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6864075064659119,0.2258150726556778,1.0359562635421753,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,298.77099609375,297.1724548339844,285.01708984375,1.0,0.6203992962837219,0.4225755035877228,0.4225755035877228,1.0,1.0,-3.204932451248169,1.0178124904632568,2.187119960784912,0.2662701606750488,0.9349665641784668,0.9349665641784668,0.0,195.06982421875,200.0,56627.46875,0.0,2941.830322265625,1.0,279.39990234375,283.1270446777344,296.28826904296875,299.86993408203125,293.1499938964844,293.1499938964844,279.45001220703125,34251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011549949645996,1.0,0.0,0.0,3.62488865852356,3.62491226196289,8.76763863288943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.771484375,0.0,1492.4210205078125,1895.4371337890625,0.0,3414.34814453125,0.9001448154449463,1.0,0.0,3.0,1.0,0.0
18189960,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8205730319023132,0.393048882484436,0.3569041490554809,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9522936940193176,0.6103830337524414,0.579179584980011,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8547934889793396,0.4487406313419342,0.3159897029399872,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8251529932022095,0.4004627168178558,0.3826068639755249,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6852986812591553,0.2257917076349258,1.0359431505203247,285.0038452148437,284.95001220703125,302.1879272460937,293.3085327148437,298.7684020996094,297.1755676269531,285.0023498535156,1.0,0.6213434934616089,0.4221753776073456,0.4221753776073456,1.0,1.0,-3.2070236206054688,1.0175355672836304,2.189488172531128,0.2654005289077759,0.9479736685752868,0.9479736685752868,0.0,196.2765045166016,203.0,56742.48828125,0.0,2952.82421875,1.0,279.442626953125,283.1166687011719,296.2858581542969,299.9098205566406,293.1499938964844,293.1499938964844,279.1499938964844,33379.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990694284439087,1.0,0.0,0.0,3.6931018829345694,3.693125724792481,9.10072230908554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.54296875,0.0,1561.8172607421875,1895.4371337890625,0.0,3394.908447265625,0.9129480123519896,1.0,0.0,3.0,1.0,0.0
18190020,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8167917132377625,0.3918779790401459,0.3562426269054413,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9484320878982544,0.611038863658905,0.5802075266838074,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.851659893989563,0.4490244090557098,0.3164641261100769,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8220729231834412,0.4004417955875397,0.3829159736633301,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6819136738777161,0.2252691984176635,1.0348119735717771,284.8991394042969,284.95001220703125,302.1677551269531,293.2856750488281,298.7554626464844,297.1708374023437,284.9008483886719,1.0,0.6231052279472351,0.4213750958442688,0.4213750958442688,1.0,1.0,-3.2070541381835938,1.015453577041626,2.191600561141968,0.2632858157157898,0.8522320985794067,0.8522320985794067,0.0,199.50015258789065,206.0,57259.640625,0.0,2970.53662109375,1.0,279.157470703125,282.9970397949219,296.309814453125,300.0369567871094,293.1499938964844,293.1499938964844,279.45001220703125,39121.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078317880630492,1.0,0.0,0.0,3.5624988079071045,3.562522649765014,8.468427381558286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.5703125,0.0,1460.774169921875,1895.4371337890625,0.0,3476.470947265625,0.888488233089447,1.0,0.0,3.0,1.0,0.0
18190080,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8167917132377625,0.3918779790401459,0.3562426269054413,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9484320878982544,0.611038863658905,0.5802075266838074,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.851659893989563,0.4490244090557098,0.3164641261100769,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8220729231834412,0.4004417955875397,0.3829159736633301,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6819136738777161,0.2252691984176635,1.0348119735717771,284.8991394042969,284.95001220703125,302.1677551269531,293.2856750488281,298.7554626464844,297.1708374023437,284.9008483886719,1.0,0.6231052279472351,0.4213750958442688,0.4213750958442688,1.0,1.0,-3.2070541381835938,1.015453577041626,2.191600561141968,0.2632858157157898,0.8522320985794067,0.8522320985794067,0.0,199.50015258789065,206.0,57259.640625,0.0,2970.53662109375,1.0,279.157470703125,282.9970397949219,296.309814453125,300.0369567871094,293.1499938964844,293.1499938964844,279.45001220703125,39121.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078317880630492,1.0,0.0,0.0,3.5624988079071045,3.562522649765014,8.468427381558286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.5703125,0.0,1460.774169921875,1895.4371337890625,0.0,3476.470947265625,0.888488233089447,1.0,0.0,3.0,1.0,0.0
18190140,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.813905656337738,0.3917528092861175,0.35596564412117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9456348419189452,0.612720787525177,0.5816078186035156,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8494642376899719,0.4502566754817962,0.3171986937522888,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8197790384292603,0.4011135697364807,0.383448839187622,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.679253339767456,0.2251366078853607,1.0341109037399292,285.002685546875,284.95001220703125,302.14764404296875,293.26202392578125,298.74920654296875,297.175537109375,285.001708984375,1.0,0.6248905062675476,0.4205748438835144,0.4205748438835144,1.0,1.0,-3.2090775966644287,1.0141046047210691,2.19497299194336,0.2612447738647461,0.944195032119751,0.944195032119751,0.0,202.2354431152344,194.0,56554.99609375,0.0,2989.796142578125,1.0,279.4417419433594,283.1169738769531,296.2404479980469,299.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33440.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899726152420044,1.0,0.0,0.0,3.678969860076904,3.6789937019348153,9.031205649989716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1572265625,0.0,1546.335205078125,1895.4371337890625,0.0,3401.03125,0.9100083708763124,1.0,0.0,3.0,1.0,0.0
18190200,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.813905656337738,0.3917528092861175,0.35596564412117,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9456348419189452,0.612720787525177,0.5816078186035156,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8494642376899719,0.4502566754817962,0.3171986937522888,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8197790384292603,0.4011135697364807,0.383448839187622,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.679253339767456,0.2251366078853607,1.0341109037399292,285.002685546875,284.95001220703125,302.14764404296875,293.26202392578125,298.74920654296875,297.175537109375,285.001708984375,1.0,0.6248905062675476,0.4205748438835144,0.4205748438835144,1.0,1.0,-3.2090775966644287,1.0141046047210691,2.19497299194336,0.2612447738647461,0.944195032119751,0.944195032119751,0.0,202.2354431152344,194.0,56554.99609375,0.0,2989.796142578125,1.0,279.4417419433594,283.1169738769531,296.2404479980469,299.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33440.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899726152420044,1.0,0.0,0.0,3.678969860076904,3.6789937019348153,9.031205649989716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1572265625,0.0,1546.335205078125,1895.4371337890625,0.0,3401.03125,0.9100083708763124,1.0,0.0,3.0,1.0,0.0
18190260,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.816630482673645,0.3906558156013489,0.3551045060157776,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.950640857219696,0.6133853197097778,0.582370400428772,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8533198833465576,0.4506605565547943,0.3175524175167084,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8231433629989624,0.4011362791061401,0.3835276365280151,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6818419098854065,0.2246453315019607,1.0318430662155151,284.89898681640625,284.95001220703125,302.1276550292969,293.2375183105469,298.7364807128906,297.1712341308594,284.9006042480469,1.0,0.6223498582839966,0.4197730720043182,0.4197730720043182,1.0,1.0,-3.206763505935669,1.0111534595489502,2.195610284805298,0.2588894665241241,0.8488871455192566,0.8488871455192566,0.0,198.8216094970703,182.0,57029.359375,0.0,2966.237060546875,1.0,279.1575622558594,282.99835205078125,296.26171875,299.9753112792969,293.1499938964844,293.1499938964844,279.45001220703125,39176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084815382957458,1.0,0.0,0.0,3.547169685363769,3.5471932888031006,8.395706458941277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.4013671875,0.0,1444.8402099609375,1895.4371337890625,0.0,3482.50634765625,0.8851451873779297,1.0,0.0,3.0,1.0,0.0
18190320,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.816630482673645,0.3906558156013489,0.3551045060157776,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.950640857219696,0.6133853197097778,0.582370400428772,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8533198833465576,0.4506605565547943,0.3175524175167084,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8231433629989624,0.4011362791061401,0.3835276365280151,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6818419098854065,0.2246453315019607,1.0318430662155151,284.89898681640625,284.95001220703125,302.1276550292969,293.2375183105469,298.7364807128906,297.1712341308594,284.9006042480469,1.0,0.6223498582839966,0.4197730720043182,0.4197730720043182,1.0,1.0,-3.206763505935669,1.0111534595489502,2.195610284805298,0.2588894665241241,0.8488871455192566,0.8488871455192566,0.0,198.8216094970703,182.0,57029.359375,0.0,2966.237060546875,1.0,279.1575622558594,282.99835205078125,296.26171875,299.9753112792969,293.1499938964844,293.1499938964844,279.45001220703125,39176.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084815382957458,1.0,0.0,0.0,3.547169685363769,3.5471932888031006,8.395706458941277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.4013671875,0.0,1444.8402099609375,1895.4371337890625,0.0,3482.50634765625,0.8851451873779297,1.0,0.0,3.0,1.0,0.0
18190380,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8243170380592346,0.3906606435775757,0.3545447289943695,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9619723558425904,0.6151203513145447,0.5834028124809265,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.862654447555542,0.4520553648471832,0.3180950880050659,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8313674926757812,0.4019000232219696,0.3837274312973022,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.688973069190979,0.2245986759662628,1.0295203924179075,284.9994201660156,284.95001220703125,302.1078491210937,293.212158203125,298.73077392578125,297.1768798828125,284.9983825683594,1.0,0.6177896857261658,0.418971300125122,0.418971300125122,1.0,1.0,-3.2054238319396973,1.008568525314331,2.196855306625366,0.2564448416233063,0.93751859664917,0.93751859664917,0.0,191.02061462402344,170.0,56278.7109375,0.0,2920.77099609375,1.0,279.4416198730469,283.11627197265625,296.1898803710937,299.7857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33524.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002345204353333,1.0,0.0,0.0,3.661523818969727,3.6615474224090576,8.945755212153017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.75390625,0.0,1527.4449462890625,1895.4371337890625,0.0,3405.770263671875,0.906126856803894,1.0,0.0,3.0,1.0,0.0
18190440,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8243170380592346,0.3906606435775757,0.3545447289943695,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9619723558425904,0.6151203513145447,0.5834028124809265,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.862654447555542,0.4520553648471832,0.3180950880050659,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8313674926757812,0.4019000232219696,0.3837274312973022,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.688973069190979,0.2245986759662628,1.0295203924179075,284.9994201660156,284.95001220703125,302.1078491210937,293.212158203125,298.73077392578125,297.1768798828125,284.9983825683594,1.0,0.6177896857261658,0.418971300125122,0.418971300125122,1.0,1.0,-3.2054238319396973,1.008568525314331,2.196855306625366,0.2564448416233063,0.93751859664917,0.93751859664917,0.0,191.02061462402344,170.0,56278.7109375,0.0,2920.77099609375,1.0,279.4416198730469,283.11627197265625,296.1898803710937,299.7857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33524.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002345204353333,1.0,0.0,0.0,3.661523818969727,3.6615474224090576,8.945755212153017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.75390625,0.0,1527.4449462890625,1895.4371337890625,0.0,3405.770263671875,0.906126856803894,1.0,0.0,3.0,1.0,0.0
18190500,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8292248845100403,0.390266478061676,0.3542646169662475,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9687227606773376,0.6155738830566406,0.5839117765426636,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8686508536338806,0.4524205923080444,0.3183805346488952,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8366252183914185,0.402036964893341,0.3838478028774261,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6936283707618713,0.2244616597890854,1.0284981727600098,284.8705139160156,284.95001220703125,302.0980224609375,293.1991271972656,298.7254638671875,297.1761779785156,284.8680114746094,1.0,0.6151003837585449,0.4185704290866852,0.4185704290866852,1.0,1.0,-3.2049636840820312,1.0073422193527222,2.1976213455200195,0.2553730309009552,0.8472025394439697,0.8472025394439697,0.0,186.35964965820312,170.0,57071.81640625,0.0,2894.32080078125,1.0,279.197509765625,282.9714660644531,296.2333374023437,299.986083984375,293.1499938964844,293.1499938964844,279.1499938964844,38087.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906685471534729,1.0,0.0,0.0,3.6194140911102295,3.619438171386719,8.741175747672969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7421875,0.0,1514.8946533203125,1895.4371337890625,0.0,3465.818603515625,0.8975756168365479,1.0,0.0,3.0,1.0,0.0
18190560,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8340026140213013,0.3897521793842315,0.3536191284656524,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.975090265274048,0.6158881187438965,0.5840170383453369,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8746325969696045,0.4526714384555816,0.3184132575988769,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8418769240379333,0.40206378698349,0.3836953639984131,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6982200145721436,0.2242456078529358,1.0267207622528076,284.8998413085937,284.95001220703125,302.0882873535156,293.18585205078125,298.7191772460937,297.1738586425781,284.9015197753906,1.0,0.6120824813842773,0.4182190299034118,0.4182190299034118,1.0,1.0,-3.202034473419189,1.005346417427063,2.196687936782837,0.2540662288665771,0.8441554307937622,0.8441554307937622,0.0,181.6799468994141,158.0,56701.8515625,0.0,2862.669677734375,1.0,279.1579284667969,283.00225830078125,296.2089538574219,299.9023742675781,293.1499938964844,293.1499938964844,279.45001220703125,39258.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087495803833008,1.0,0.0,0.0,3.5235724449157715,3.5235958099365234,8.284374644063064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.6318359375,0.0,1420.54150390625,1895.4371337890625,0.0,3484.99560546875,0.880027174949646,1.0,0.0,3.0,1.0,0.0
