time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8474481701850891,0.3899360597133636,0.3531057238578796,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9903488755226136,0.6176795363426208,0.5850011110305786,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8908799290657043,0.4542539119720459,0.3190057277679443,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8562543392181396,0.4029786586761474,0.3839124143123626,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7105724215507507,0.22432641685009,1.024412751197815,284.9983825683594,284.95001220703125,302.0689697265625,293.1585693359375,298.71466064453125,297.180419921875,284.99737548828125,1.0,0.6057838797569275,0.4175162315368652,0.4175162315368652,1.0,1.0,-3.200790405273437,1.0030502080917358,2.197740077972412,0.2519355118274688,0.9313054084777832,0.9313054084777832,0.0,170.74465942382812,146.0,55968.203125,0.0,2800.388671875,1.0,279.44146728515625,283.1180419921875,296.1358337402344,299.7121276855469,293.1499938964844,293.1499938964844,279.1499938964844,33524.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004132151603699,1.0,0.0,0.0,3.639348030090332,3.639371633529663,8.83772486304224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.166015625,0.0,1502.8843994140625,1895.4371337890625,0.0,3407.43603515625,0.9011420011520386,1.0,0.0,3.0,1.0,0.0
18190680,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8474481701850891,0.3899360597133636,0.3531057238578796,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9903488755226136,0.6176795363426208,0.5850011110305786,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8908799290657043,0.4542539119720459,0.3190057277679443,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8562543392181396,0.4029786586761474,0.3839124143123626,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7105724215507507,0.22432641685009,1.024412751197815,284.9983825683594,284.95001220703125,302.0689697265625,293.1585693359375,298.71466064453125,297.180419921875,284.99737548828125,1.0,0.6057838797569275,0.4175162315368652,0.4175162315368652,1.0,1.0,-3.200790405273437,1.0030502080917358,2.197740077972412,0.2519355118274688,0.9313054084777832,0.9313054084777832,0.0,170.74465942382812,146.0,55968.203125,0.0,2800.388671875,1.0,279.44146728515625,283.1180419921875,296.1358337402344,299.7121276855469,293.1499938964844,293.1499938964844,279.1499938964844,33524.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004132151603699,1.0,0.0,0.0,3.639348030090332,3.639371633529663,8.83772486304224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.166015625,0.0,1502.8843994140625,1895.4371337890625,0.0,3407.43603515625,0.9011420011520386,1.0,0.0,3.0,1.0,0.0
18190740,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8590437769889832,0.3891721367835998,0.3523694574832916,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6188047528266907,0.5820090770721436,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9048964977264404,0.4549728333950043,0.3194472193717956,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8689183592796326,0.4032641053199768,0.384056955575943,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7203303575515747,0.22403584420681,1.0222220420837402,284.89581298828125,284.95001220703125,302.04998779296875,293.1302795410156,298.7034606933594,297.1787414550781,284.8947448730469,1.0,0.5984755754470825,0.4168134331703186,0.4168134331703186,1.0,1.0,-3.184360980987549,0.9952250123023988,2.189136028289795,0.2484535723924636,0.8358937501907349,0.8358937501907349,0.0,161.7071533203125,134.0,56247.87890625,0.0,2726.33935546875,1.0,279.1584167480469,283.0010681152344,296.1529235839844,299.8244323730469,293.1499938964844,293.1499938964844,279.45001220703125,39290.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089184403419496,1.0,0.0,0.0,3.4995229244232178,3.49954605102539,8.171673471224494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.11181640625,0.0,1395.7154541015625,1895.4371337890625,0.0,3486.56396484375,0.874519944190979,1.0,0.0,3.0,1.0,0.0
18190800,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8590437769889832,0.3891721367835998,0.3523694574832916,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6188047528266907,0.5820090770721436,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9048964977264404,0.4549728333950043,0.3194472193717956,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8689183592796326,0.4032641053199768,0.384056955575943,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7203303575515747,0.22403584420681,1.0222220420837402,284.89581298828125,284.95001220703125,302.04998779296875,293.1302795410156,298.7034606933594,297.1787414550781,284.8947448730469,1.0,0.5984755754470825,0.4168134331703186,0.4168134331703186,1.0,1.0,-3.184360980987549,0.9952250123023988,2.189136028289795,0.2484535723924636,0.8358937501907349,0.8358937501907349,0.0,161.7071533203125,134.0,56247.87890625,0.0,2726.33935546875,1.0,279.1584167480469,283.0010681152344,296.1529235839844,299.8244323730469,293.1499938964844,293.1499938964844,279.45001220703125,39290.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089184403419496,1.0,0.0,0.0,3.4995229244232178,3.49954605102539,8.171673471224494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.11181640625,0.0,1395.7154541015625,1895.4371337890625,0.0,3486.56396484375,0.874519944190979,1.0,0.0,3.0,1.0,0.0
18190860,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8803231716156006,0.3933492302894592,0.3547268509864807,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6290099024772644,0.5447129011154175,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.931132435798645,0.4606765806674957,0.322310209274292,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8914052844047546,0.4084705114364624,0.3874632716178894,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7382996678352356,0.2287013679742813,1.0358117818832395,284.9948425292969,284.95001220703125,302.03094482421875,293.1010131835937,298.73931884765625,297.2434387207031,284.993896484375,1.0,0.5907195806503296,0.4162538349628448,0.4162538349628448,1.0,1.0,-3.1762585639953613,0.9908334016799928,2.185425281524658,0.2456303387880325,0.9206075072288512,0.9206075072288512,0.0,150.0657196044922,122.0,55486.26953125,0.0,2638.4208984375,1.0,279.4411926269531,283.11962890625,296.0760498046875,299.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,33647.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000822305679321,1.0,0.0,0.0,3.6062169075012207,3.6062400341033936,8.677547498336935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0771484375,0.0,1467.613037109375,1895.4371337890625,0.0,3404.35107421875,0.8937597274780273,1.0,0.0,3.0,1.0,0.0
18190920,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8803231716156006,0.3933492302894592,0.3547268509864807,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6290099024772644,0.5447129011154175,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.931132435798645,0.4606765806674957,0.322310209274292,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8914052844047546,0.4084705114364624,0.3874632716178894,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7382996678352356,0.2287013679742813,1.0358117818832395,284.9948425292969,284.95001220703125,302.03094482421875,293.1010131835937,298.73931884765625,297.2434387207031,284.993896484375,1.0,0.5907195806503296,0.4162538349628448,0.4162538349628448,1.0,1.0,-3.1762585639953613,0.9908334016799928,2.185425281524658,0.2456303387880325,0.9206075072288512,0.9206075072288512,0.0,150.0657196044922,122.0,55486.26953125,0.0,2638.4208984375,1.0,279.4411926269531,283.11962890625,296.0760498046875,299.6231384277344,293.1499938964844,293.1499938964844,279.1499938964844,33647.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000822305679321,1.0,0.0,0.0,3.6062169075012207,3.6062400341033936,8.677547498336935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0771484375,0.0,1467.613037109375,1895.4371337890625,0.0,3404.35107421875,0.8937597274780273,1.0,0.0,3.0,1.0,0.0
18190980,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9010048508644104,0.3944967091083526,0.3559581339359283,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6410639882087708,0.5107904672622681,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9563292264938354,0.4635924100875854,0.3244689106941223,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9140969514846802,0.411154180765152,0.3901369273662567,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7563650608062744,0.2313683182001114,1.0480304956436155,284.9022521972656,284.95001220703125,302.01141357421875,293.07080078125,298.767333984375,297.29833984375,284.9028625488281,1.0,0.5821571350097656,0.4156942665576935,0.4156942665576935,1.0,1.0,-3.1574649810791016,0.9825628995895386,2.1749022006988525,0.2419372648000717,0.8315134644508362,0.8315134644508362,0.0,139.6636505126953,140.0,55780.98828125,0.0,2545.2626953125,1.0,279.15875244140625,283.01239013671875,296.0913391113281,299.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,39259.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081760048866272,1.0,0.0,0.0,3.4593491554260254,3.45937180519104,7.985131560417358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.703125,0.0,1354.3372802734375,1895.4371337890625,0.0,3479.66845703125,0.8658506870269775,1.0,0.0,3.0,1.0,0.0
18191040,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9010048508644104,0.3944967091083526,0.3559581339359283,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.6410639882087708,0.5107904672622681,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9563292264938354,0.4635924100875854,0.3244689106941223,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9140969514846802,0.411154180765152,0.3901369273662567,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7563650608062744,0.2313683182001114,1.0480304956436155,284.9022521972656,284.95001220703125,302.01141357421875,293.07080078125,298.767333984375,297.29833984375,284.9028625488281,1.0,0.5821571350097656,0.4156942665576935,0.4156942665576935,1.0,1.0,-3.1574649810791016,0.9825628995895386,2.1749022006988525,0.2419372648000717,0.8315134644508362,0.8315134644508362,0.0,139.6636505126953,140.0,55780.98828125,0.0,2545.2626953125,1.0,279.15875244140625,283.01239013671875,296.0913391113281,299.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,39259.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081760048866272,1.0,0.0,0.0,3.4593491554260254,3.45937180519104,7.985131560417358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.703125,0.0,1354.3372802734375,1895.4371337890625,0.0,3479.66845703125,0.8658506870269775,1.0,0.0,3.0,1.0,0.0
18191100,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9054049849510192,0.3952292799949646,0.3563640117645263,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.6474941372871399,0.5042434930801392,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9616180062294006,0.4651568830013275,0.3253789246082306,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9195759296417236,0.4124609231948852,0.3911946713924408,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7607000470161438,0.2325325459241867,1.0527973175048828,285.0162048339844,284.95001220703125,302.00146484375,293.05535888671875,298.78277587890625,297.3267822265625,285.0180969238281,1.0,0.5818598866462708,0.4154144823551178,0.4154144823551178,1.0,1.0,-3.1581380367279053,0.9821029305458068,2.176035165786743,0.2408443987369537,0.9100000262260436,0.9100000262260436,0.0,137.88844299316406,140.0,55066.3984375,0.0,2537.043212890625,1.0,279.3970642089844,283.140869140625,296.021240234375,299.50299072265625,293.1499938964844,293.1499938964844,279.45001220703125,34103.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901813507080078,1.0,0.0,0.0,3.510183334350586,3.510205745697021,8.221535381380818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.9658203125,0.0,1369.464599609375,1895.4371337890625,0.0,3420.483154296875,0.8746371865272522,1.0,0.0,3.0,1.0,0.0
18191160,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9064906239509584,0.3960099220275879,0.3570853173732757,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.6531375050544739,0.5035700798034668,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.963210105895996,0.4667712450027466,0.3265120685100555,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9211992025375366,0.4137760400772095,0.392456978559494,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7622693181037903,0.2336500436067581,1.057975172996521,285.00732421875,284.95001220703125,301.99139404296875,293.03973388671875,298.795654296875,297.3503723144531,285.006591796875,1.0,0.5834372043609619,0.4152162969112396,0.4152162969112396,1.0,1.0,-3.167288303375244,0.9848783016204834,2.1824100017547607,0.2413549423217773,0.9251986145973206,0.9251986145973206,0.0,138.10606384277344,158.0,55398.23046875,0.0,2556.072021484375,1.0,279.4414978027344,283.1313171386719,296.01678466796875,299.5467224121094,293.1499938964844,293.1499938964844,279.1499938964844,33035.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997892141342163,1.0,0.0,0.0,3.588074445724488,3.588097333908081,8.590454854129348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4736328125,0.0,1443.5548095703125,1895.4371337890625,0.0,3401.619384765625,0.8891875743865967,1.0,0.0,3.0,1.0,0.0
18191220,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8987663388252258,0.3963165879249573,0.3577758371829986,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6601571440696716,0.5171284675598145,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9560840129852296,0.4688460528850555,0.3282591700553894,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9135785698890686,0.4154098927974701,0.3943860232830047,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7575546503067017,0.2350890189409256,1.0661557912826538,284.9227294921875,284.95001220703125,301.97100830078125,293.00787353515625,298.8006896972656,297.3661193847656,284.92413330078125,1.0,0.5908873081207275,0.4148199260234833,0.4148199260234833,1.0,1.0,-3.1986653804779053,0.9951374530792236,2.2035276889801025,0.2442325204610824,0.8531835079193115,0.8531835079193115,0.0,143.20750427246094,176.0,56470.9921875,0.0,2645.8134765625,1.0,279.1587219238281,283.01739501953125,296.0409545898437,299.7037048339844,293.1499938964844,293.1499938964844,279.45001220703125,37746.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103286266326904,1.0,0.0,0.0,3.497563362121582,3.497586250305176,8.162523954524659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.12646484375,0.0,1382.61474609375,1895.4371337890625,0.0,3499.653076171875,0.8732001185417175,1.0,0.0,3.0,1.0,0.0
18191280,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8987663388252258,0.3963165879249573,0.3577758371829986,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.6601571440696716,0.5171284675598145,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9560840129852296,0.4688460528850555,0.3282591700553894,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9135785698890686,0.4154098927974701,0.3943860232830047,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7575546503067017,0.2350890189409256,1.0661557912826538,284.9227294921875,284.95001220703125,301.97100830078125,293.00787353515625,298.8006896972656,297.3661193847656,284.92413330078125,1.0,0.5908873081207275,0.4148199260234833,0.4148199260234833,1.0,1.0,-3.1986653804779053,0.9951374530792236,2.2035276889801025,0.2442325204610824,0.8531835079193115,0.8531835079193115,0.0,143.20750427246094,176.0,56470.9921875,0.0,2645.8134765625,1.0,279.1587219238281,283.01739501953125,296.0409545898437,299.7037048339844,293.1499938964844,293.1499938964844,279.45001220703125,37746.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103286266326904,1.0,0.0,0.0,3.497563362121582,3.497586250305176,8.162523954524659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.12646484375,0.0,1382.61474609375,1895.4371337890625,0.0,3499.653076171875,0.8732001185417175,1.0,0.0,3.0,1.0,0.0
18191340,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8850115537643433,0.3974620401859283,0.3588499426841736,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.6635637879371643,0.54253089427948,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.941399872303009,0.4716934859752655,0.3302774131298065,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8997316956520081,0.4175274074077606,0.3964987695217132,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7476328611373901,0.2365209758281707,1.0737327337265017,285.0340881347656,284.95001220703125,301.9502258300781,292.97528076171875,298.79376220703125,297.3632507324219,285.03350830078125,1.0,0.602484941482544,0.4144235551357269,0.4144235551357269,1.0,1.0,-3.244568586349488,1.0105706453323364,2.2339980602264404,0.2489339113235473,0.9672223925590516,0.9672223925590516,0.0,152.48455810546875,194.0,56543.61328125,0.0,2790.08984375,1.0,279.44146728515625,283.1318054199219,295.97137451171875,299.5673217773437,293.1499938964844,293.1499938964844,279.1499938964844,32040.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058780670166016,1.0,0.0,0.0,3.663429737091065,3.663453340530396,8.955071280070115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.13671875,0.0,1518.4232177734375,1895.4371337890625,0.0,3458.311767578125,0.9056177139282228,1.0,0.0,3.0,1.0,0.0
18191400,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8850115537643433,0.3974620401859283,0.3588499426841736,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.6635637879371643,0.54253089427948,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.941399872303009,0.4716934859752655,0.3302774131298065,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8997316956520081,0.4175274074077606,0.3964987695217132,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7476328611373901,0.2365209758281707,1.0737327337265017,285.0340881347656,284.95001220703125,301.9502258300781,292.97528076171875,298.79376220703125,297.3632507324219,285.03350830078125,1.0,0.602484941482544,0.4144235551357269,0.4144235551357269,1.0,1.0,-3.244568586349488,1.0105706453323364,2.2339980602264404,0.2489339113235473,0.9672223925590516,0.9672223925590516,0.0,152.48455810546875,194.0,56543.61328125,0.0,2790.08984375,1.0,279.44146728515625,283.1318054199219,295.97137451171875,299.5673217773437,293.1499938964844,293.1499938964844,279.1499938964844,32040.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058780670166016,1.0,0.0,0.0,3.663429737091065,3.663453340530396,8.955071280070115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.13671875,0.0,1518.4232177734375,1895.4371337890625,0.0,3458.311767578125,0.9056177139282228,1.0,0.0,3.0,1.0,0.0
18191460,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8674766421318054,0.3974140286445617,0.359494686126709,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6623517274856567,0.576606273651123,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9213279485702516,0.4734783470630646,0.3320285081863403,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8825234770774841,0.4187780618667602,0.3983232378959656,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7347927093505859,0.2372132092714309,1.079741358757019,284.920654296875,284.95001220703125,301.9291687011719,292.9419860839844,298.763916015625,297.33209228515625,284.9227905273437,1.0,0.6166971325874329,0.4130154848098755,0.4130154848098755,1.0,1.0,-3.2978482246398926,1.0258922576904297,2.271955966949463,0.2520025968551636,0.8850853443145752,0.8850853443145752,0.0,165.1455078125,197.0,58084.18359375,0.0,2973.008056640625,1.0,279.1570739746094,282.9869689941406,295.9923095703125,299.7538146972656,293.1499938964844,293.1499938964844,279.45001220703125,37039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197916984558104,1.0,0.0,0.0,3.623392820358277,3.6234166622161865,8.760404170971015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.28564453125,0.0,1511.486572265625,1895.4371337890625,0.0,3587.236083984375,0.9002578854560852,1.0,0.0,3.0,1.0,0.0
18191520,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8674766421318054,0.3974140286445617,0.359494686126709,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6623517274856567,0.576606273651123,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9213279485702516,0.4734783470630646,0.3320285081863403,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8825234770774841,0.4187780618667602,0.3983232378959656,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7347927093505859,0.2372132092714309,1.079741358757019,284.920654296875,284.95001220703125,301.9291687011719,292.9419860839844,298.763916015625,297.33209228515625,284.9227905273437,1.0,0.6166971325874329,0.4130154848098755,0.4130154848098755,1.0,1.0,-3.2978482246398926,1.0258922576904297,2.271955966949463,0.2520025968551636,0.8850853443145752,0.8850853443145752,0.0,165.1455078125,197.0,58084.18359375,0.0,2973.008056640625,1.0,279.1570739746094,282.9869689941406,295.9923095703125,299.7538146972656,293.1499938964844,293.1499938964844,279.45001220703125,37039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197916984558104,1.0,0.0,0.0,3.623392820358277,3.6234166622161865,8.760404170971015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.28564453125,0.0,1511.486572265625,1895.4371337890625,0.0,3587.236083984375,0.9002578854560852,1.0,0.0,3.0,1.0,0.0
18191580,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8558351993560791,0.3982594013214111,0.360277771949768,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6598523855209351,0.6019757986068726,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9083252549171448,0.4760840237140655,0.3338664472103119,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8710711598396301,0.4205774366855621,0.4001257121562958,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7260503172874451,0.2379928827285766,1.0843414068222046,285.0368957519531,284.95001220703125,301.9078369140625,292.9080810546875,298.7335205078125,297.3016662597656,285.0356140136719,1.0,0.6272215843200684,0.4116073846817016,0.4116073846817016,1.0,1.0,-3.339235544204712,1.0367252826690674,2.302510023117065,0.2536291778087616,1.0,1.0,0.0,175.1020050048828,200.0,57923.62109375,0.0,3119.60546875,1.0,279.4432373046875,283.109375,295.9105834960937,299.5989990234375,293.1499938964844,293.1499938964844,279.1499938964844,32233.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916747272014618,1.0,0.0,0.0,3.778486251831055,3.778510808944702,9.526403914605908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2333984375,0.0,1651.6990966796875,1895.4371337890625,0.0,3559.110107421875,0.9314261078834534,1.0,0.0,3.0,1.0,0.0
18191640,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8558351993560791,0.3982594013214111,0.360277771949768,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6598523855209351,0.6019757986068726,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9083252549171448,0.4760840237140655,0.3338664472103119,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8710711598396301,0.4205774366855621,0.4001257121562958,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7260503172874451,0.2379928827285766,1.0843414068222046,285.0368957519531,284.95001220703125,301.9078369140625,292.9080810546875,298.7335205078125,297.3016662597656,285.0356140136719,1.0,0.6272215843200684,0.4116073846817016,0.4116073846817016,1.0,1.0,-3.339235544204712,1.0367252826690674,2.302510023117065,0.2536291778087616,1.0,1.0,0.0,175.1020050048828,200.0,57923.62109375,0.0,3119.60546875,1.0,279.4432373046875,283.109375,295.9105834960937,299.5989990234375,293.1499938964844,293.1499938964844,279.1499938964844,32233.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916747272014618,1.0,0.0,0.0,3.778486251831055,3.778510808944702,9.526403914605908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.2333984375,0.0,1651.6990966796875,1895.4371337890625,0.0,3559.110107421875,0.9314261078834534,1.0,0.0,3.0,1.0,0.0
18191700,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8515305519104004,0.3982263207435608,0.3606531023979187,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6581929326057434,0.6120291948318481,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9038546085357666,0.4769825637340545,0.3347840905189514,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8668992519378662,0.4211719036102295,0.4010217785835266,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7227551341056824,0.238180473446846,1.086412787437439,284.8966064453125,284.95001220703125,301.8970642089844,292.8908996582031,298.716796875,297.2846984863281,284.89239501953125,1.0,0.6316108107566833,0.4109033644199371,0.4109033644199371,1.0,1.0,-3.356459379196167,1.0408697128295898,2.315589666366577,0.2539491355419159,0.9162662625312804,0.9162662625312804,0.0,179.1896209716797,200.0,59218.46484375,0.0,3181.296142578125,1.0,279.19512939453125,282.9457397460937,295.9488830566406,299.8207702636719,293.1499938964844,293.1499938964844,279.1499938964844,35524.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255446195602416,1.0,0.0,0.0,3.784317970275879,3.784343242645264,9.555832320984337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.8955078125,0.0,1684.11181640625,1895.4371337890625,0.0,3640.237060546875,0.9333893060684204,1.0,0.0,3.0,1.0,0.0
18191760,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8470116853713989,0.3979403376579284,0.3605648875236511,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6562402248382568,0.6211551427841187,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8993364572525024,0.477636456489563,0.3353680670261383,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8625931143760681,0.4215458333492279,0.4015555083751678,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7192589640617371,0.2382008135318756,1.0873578786849976,284.9005126953125,284.95001220703125,301.8862609863281,292.87359619140625,298.6986083984375,297.2665710449219,284.9021911621094,1.0,0.6354135870933533,0.4100725948810577,0.4100725948810577,1.0,1.0,-3.3698599338531494,1.04330313205719,2.32655668258667,0.2535067796707153,0.8998821973800659,0.8998821973800659,0.0,183.1597442626953,203.0,59194.51171875,0.0,3234.206298828125,1.0,279.15673828125,282.9490661621094,295.9212951660156,299.7606506347656,293.1499938964844,293.1499938964844,278.8500061035156,37493.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930089831352234,1.0,0.0,0.0,3.728938579559326,3.728963613510132,9.27820053675532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6455078125,0.0,1634.1954345703125,1895.4371337890625,0.0,3681.96435546875,0.9239331483840942,1.0,0.0,3.0,1.0,0.0
18191820,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8357470631599426,0.3974366188049316,0.3603733777999878,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.988746166229248,0.6540012359619141,0.6201260685920715,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8875474333763123,0.4789817929267883,0.336509644985199,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8515350222587585,0.4222328066825866,0.4025266170501709,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7097188234329224,0.2381102591753006,1.0886784791946411,284.8818664550781,284.95001220703125,301.8645324707031,292.838623046875,298.6692810058594,297.2428283691406,284.8831787109375,1.0,0.6404904723167419,0.4084110856056213,0.4084110856056213,1.0,1.0,-3.372503757476806,1.0395573377609253,2.332946300506592,0.2495671957731247,0.8242588043212891,0.8242588043212891,0.0,192.3453063964844,206.0,59184.09375,0.0,3293.1220703125,1.0,278.8586730957031,282.9081726074219,295.8646240234375,299.7262268066406,293.1499938964844,293.1499938964844,279.1499938964844,40925.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380855560302734,1.0,0.0,0.0,3.491240739822388,3.49126410484314,8.133039841595746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2919921875,0.0,1398.8570556640625,1895.4371337890625,0.0,3755.022705078125,0.8744603991508484,1.0,0.0,3.0,1.0,0.0
18191880,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8357470631599426,0.3974366188049316,0.3603733777999878,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.988746166229248,0.6540012359619141,0.6201260685920715,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8875474333763123,0.4789817929267883,0.336509644985199,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8515350222587585,0.4222328066825866,0.4025266170501709,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7097188234329224,0.2381102591753006,1.0886784791946411,284.8818664550781,284.95001220703125,301.8645324707031,292.838623046875,298.6692810058594,297.2428283691406,284.8831787109375,1.0,0.6404904723167419,0.4084110856056213,0.4084110856056213,1.0,1.0,-3.372503757476806,1.0395573377609253,2.332946300506592,0.2495671957731247,0.8242588043212891,0.8242588043212891,0.0,192.3453063964844,206.0,59184.09375,0.0,3293.1220703125,1.0,278.8586730957031,282.9081726074219,295.8646240234375,299.7262268066406,293.1499938964844,293.1499938964844,279.1499938964844,40925.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380855560302734,1.0,0.0,0.0,3.491240739822388,3.49126410484314,8.133039841595746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2919921875,0.0,1398.8570556640625,1895.4371337890625,0.0,3755.022705078125,0.8744603991508484,1.0,0.0,3.0,1.0,0.0
18191940,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8308161497116089,0.3983317613601684,0.3611107468605041,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9832780361175536,0.6552179455757141,0.6208507418632507,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8828098773956299,0.4816662669181824,0.3383233547210693,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8468809127807617,0.42396941781044,0.4041337668895721,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7051343321800232,0.238686516880989,1.0914320945739746,284.99041748046875,284.95001220703125,301.8426818847656,292.8031921386719,298.6571655273437,297.2434387207031,284.990234375,1.0,0.6444529294967651,0.4067495465278625,0.4067495465278625,1.0,1.0,-3.3816816806793213,1.038109302520752,2.3435723781585693,0.2459834069013595,0.9090787768363952,0.9090787768363952,0.0,197.61639404296875,209.0,58467.859375,0.0,3344.56591796875,1.0,279.1410827636719,283.03985595703125,295.7778625488281,299.5083312988281,293.1499938964844,293.1499938964844,278.8500061035156,34207.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928960919380188,1.0,0.0,0.0,3.584242820739746,3.58426570892334,8.57211773563904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6416015625,0.0,1448.0615234375,1895.4371337890625,0.0,3671.61328125,0.8893901705741882,1.0,0.0,3.0,1.0,0.0
18192000,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8308161497116089,0.3983317613601684,0.3611107468605041,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9832780361175536,0.6552179455757141,0.6208507418632507,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8828098773956299,0.4816662669181824,0.3383233547210693,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8468809127807617,0.42396941781044,0.4041337668895721,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7051343321800232,0.238686516880989,1.0914320945739746,284.99041748046875,284.95001220703125,301.8426818847656,292.8031921386719,298.6571655273437,297.2434387207031,284.990234375,1.0,0.6444529294967651,0.4067495465278625,0.4067495465278625,1.0,1.0,-3.3816816806793213,1.038109302520752,2.3435723781585693,0.2459834069013595,0.9090787768363952,0.9090787768363952,0.0,197.61639404296875,209.0,58467.859375,0.0,3344.56591796875,1.0,279.1410827636719,283.03985595703125,295.7778625488281,299.5083312988281,293.1499938964844,293.1499938964844,278.8500061035156,34207.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928960919380188,1.0,0.0,0.0,3.584242820739746,3.58426570892334,8.57211773563904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6416015625,0.0,1448.0615234375,1895.4371337890625,0.0,3671.61328125,0.8893901705741882,1.0,0.0,3.0,1.0,0.0
18192060,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.826651930809021,0.3982829451560974,0.3614360392093658,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9788523316383362,0.6560496687889099,0.6219376921653748,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8790591359138489,0.4835126101970672,0.339874655008316,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8432031869888306,0.4250874519348144,0.4055138826370239,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7014553546905518,0.2389625459909439,1.0939006805419922,284.9127197265625,284.95001220703125,301.8207397460937,292.7673645019531,298.64361572265625,297.2385559082031,284.9130859375,1.0,0.6478332281112671,0.4057791531085968,0.4057791531085968,1.0,1.0,-3.389883518218994,1.038164138793945,2.351719379425049,0.2443767637014389,0.8345260620117188,0.8345260620117188,0.0,202.1010131835937,212.0,59009.8046875,0.0,3389.43212890625,1.0,278.8589782714844,282.94122314453125,295.7880859375,299.6191711425781,293.1499938964844,293.1499938964844,279.1499938964844,38711.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367856979370116,1.0,0.0,0.0,3.4549145698547363,3.454937219619751,7.964671908666787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.4443359375,0.0,1345.968017578125,1895.4371337890625,0.0,3743.177490234375,0.8643820881843567,1.0,0.0,3.0,1.0,0.0
18192120,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.826651930809021,0.3982829451560974,0.3614360392093658,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9788523316383362,0.6560496687889099,0.6219376921653748,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8790591359138489,0.4835126101970672,0.339874655008316,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8432031869888306,0.4250874519348144,0.4055138826370239,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7014553546905518,0.2389625459909439,1.0939006805419922,284.9127197265625,284.95001220703125,301.8207397460937,292.7673645019531,298.64361572265625,297.2385559082031,284.9130859375,1.0,0.6478332281112671,0.4057791531085968,0.4057791531085968,1.0,1.0,-3.389883518218994,1.038164138793945,2.351719379425049,0.2443767637014389,0.8345260620117188,0.8345260620117188,0.0,202.1010131835937,212.0,59009.8046875,0.0,3389.43212890625,1.0,278.8589782714844,282.94122314453125,295.7880859375,299.6191711425781,293.1499938964844,293.1499938964844,279.1499938964844,38711.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367856979370116,1.0,0.0,0.0,3.4549145698547363,3.454937219619751,7.964671908666787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.4443359375,0.0,1345.968017578125,1895.4371337890625,0.0,3743.177490234375,0.8643820881843567,1.0,0.0,3.0,1.0,0.0
18192180,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8240638375282288,0.3990861177444458,0.3620673716068268,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9761202931404114,0.6579738855361938,0.6235959529876709,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8770866394042969,0.4861670434474945,0.3416522145271301,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8410765528678894,0.4268005192279815,0.4070788621902466,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6991708874702454,0.2395950555801391,1.0967750549316406,285.0003356933594,284.95001220703125,301.7987670898437,292.7312316894531,298.6365051269531,297.2425537109375,284.9995422363281,1.0,0.6509425640106201,0.4048087298870086,0.4048087298870086,1.0,1.0,-3.400108814239502,1.038982391357422,2.36112642288208,0.2428838014602661,0.9177349805831908,0.9177349805831908,0.0,205.50294494628903,215.0,58462.73828125,0.0,3432.958740234375,1.0,279.14093017578125,283.04931640625,295.7142028808594,299.44073486328125,293.1499938964844,293.1499938964844,278.8500061035156,33357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298765659332277,1.0,0.0,0.0,3.5761914253234863,3.57621431350708,8.533650088793365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.509765625,0.0,1433.2208251953125,1895.4371337890625,0.0,3680.009765625,0.8868511915206909,1.0,0.0,3.0,1.0,0.0
18192240,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8240638375282288,0.3990861177444458,0.3620673716068268,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9761202931404114,0.6579738855361938,0.6235959529876709,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8770866394042969,0.4861670434474945,0.3416522145271301,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8410765528678894,0.4268005192279815,0.4070788621902466,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6991708874702454,0.2395950555801391,1.0967750549316406,285.0003356933594,284.95001220703125,301.7987670898437,292.7312316894531,298.6365051269531,297.2425537109375,284.9995422363281,1.0,0.6509425640106201,0.4048087298870086,0.4048087298870086,1.0,1.0,-3.400108814239502,1.038982391357422,2.36112642288208,0.2428838014602661,0.9177349805831908,0.9177349805831908,0.0,205.50294494628903,215.0,58462.73828125,0.0,3432.958740234375,1.0,279.14093017578125,283.04931640625,295.7142028808594,299.44073486328125,293.1499938964844,293.1499938964844,278.8500061035156,33357.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298765659332277,1.0,0.0,0.0,3.5761914253234863,3.57621431350708,8.533650088793365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.509765625,0.0,1433.2208251953125,1895.4371337890625,0.0,3680.009765625,0.8868511915206909,1.0,0.0,3.0,1.0,0.0
18192300,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.822771430015564,0.3990490436553955,0.3623326122760772,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9747667908668518,0.6584920883178711,0.6244097948074341,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8761186003684998,0.4870922267436981,0.3425121307373047,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8400455117225647,0.4273604452610016,0.4078459143638611,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6980771422386169,0.2397540509700775,1.0982674360275269,284.8823547363281,284.95001220703125,301.78778076171875,292.7130432128906,298.6302795410156,297.24072265625,284.8817443847656,1.0,0.652463972568512,0.4043235182762146,0.4043235182762146,1.0,1.0,-3.405165910720825,1.03935706615448,2.365808725357056,0.2422428578138351,0.8360058069229126,0.8360058069229126,0.0,207.1995086669922,215.0,59247.87109375,0.0,3454.6474609375,1.0,278.8999938964844,282.9097900390625,295.7506408691406,299.63494873046875,293.1499938964844,293.1499938964844,278.8500061035156,38013.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365898370742798,1.0,0.0,0.0,3.534238338470459,3.534261465072632,8.334603762705228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5810546875,0.0,1422.7364501953125,1895.4371337890625,0.0,3741.391845703125,0.8786301612854004,1.0,0.0,3.0,1.0,0.0
18192360,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8208568692207336,0.3989193737506866,0.3622622787952423,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9727454781532288,0.6588836312294006,0.6248351335525513,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.874495804309845,0.4879153370857239,0.3431246876716614,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8384526968002319,0.4278218448162079,0.4083490967750549,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6964425444602966,0.2398282587528228,1.0989995002746582,284.9108581542969,284.95001220703125,301.7768249511719,292.6947937011719,298.6228942871094,297.237548828125,284.9117736816406,1.0,0.6538239121437073,0.4037998020648956,0.4037998020648956,1.0,1.0,-3.4078176021575928,1.0387884378433228,2.3690290451049805,0.2411647140979766,0.8372557759284973,0.8372557759284973,0.0,209.17526245117188,218.0,59055.9609375,0.0,3472.370361328125,1.0,278.8586730957031,282.9390869140625,295.7225036621094,299.55731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38584.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93913334608078,1.0,0.0,0.0,3.45861291885376,3.4586355686187744,7.981733460837859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7236328125,0.0,1348.804931640625,1895.4371337890625,0.0,3764.5615234375,0.8650426268577576,1.0,0.0,3.0,1.0,0.0
18192420,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8187299370765686,0.3997000753879547,0.3628290891647339,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9704672694206238,0.6607261896133423,0.6264169812202454,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8730528950691223,0.4904848039150238,0.3448247611522674,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8368296027183533,0.4295019209384918,0.4098443686962127,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6945819854736328,0.2404062300920486,1.1015422344207764,284.998291015625,284.95001220703125,301.7549133300781,292.6581420898437,298.61529541015625,297.2411804199219,284.9974975585937,1.0,0.656615674495697,0.4027523398399353,0.4027523398399353,1.0,1.0,-3.417297124862671,1.0390876531600952,2.378209590911865,0.2393244504928589,0.9190937876701356,0.9190937876701356,0.0,212.17056274414065,221.0,58508.77734375,0.0,3512.20703125,1.0,279.1409606933594,283.046630859375,295.64373779296875,299.37353515625,293.1499938964844,293.1499938964844,278.8500061035156,33342.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932695746421814,1.0,0.0,0.0,3.5815279483795166,3.5815508365631104,8.559137540942174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.7314453125,0.0,1438.8033447265625,1895.4371337890625,0.0,3705.82568359375,0.8880205154418945,1.0,0.0,3.0,1.0,0.0
