time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8187299370765686,0.3997000753879547,0.3628290891647339,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9704672694206238,0.6607261896133423,0.6264169812202454,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8730528950691223,0.4904848039150238,0.3448247611522674,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8368296027183533,0.4295019209384918,0.4098443686962127,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6945819854736328,0.2404062300920486,1.1015422344207764,284.998291015625,284.95001220703125,301.7549133300781,292.6581420898437,298.61529541015625,297.2411804199219,284.9974975585937,1.0,0.656615674495697,0.4027523398399353,0.4027523398399353,1.0,1.0,-3.417297124862671,1.0390876531600952,2.378209590911865,0.2393244504928589,0.9190937876701356,0.9190937876701356,0.0,212.17056274414065,221.0,58508.77734375,0.0,3512.20703125,1.0,279.1409606933594,283.046630859375,295.64373779296875,299.37353515625,293.1499938964844,293.1499938964844,278.8500061035156,33342.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932695746421814,1.0,0.0,0.0,3.5815279483795166,3.5815508365631104,8.559137540942174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.7314453125,0.0,1438.8033447265625,1895.4371337890625,0.0,3705.82568359375,0.8880205154418945,1.0,0.0,3.0,1.0,0.0
18192540,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8158529996871948,0.3995548784732818,0.3630277812480926,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9673240184783936,0.6615194082260132,0.6275368928909302,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.870821475982666,0.4921611249446869,0.3462333679199219,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8345803022384644,0.4305275380611419,0.41110360622406,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.692138135433197,0.2405921816825866,1.1035009622573853,284.9093933105469,284.95001220703125,301.7331237792969,292.6213684082031,298.6012878417969,297.2357788085937,284.9098205566406,1.0,0.659292459487915,0.4017049074172973,0.4017049074172973,1.0,1.0,-3.424457311630249,1.0385499000549316,2.3859071731567383,0.2373885512351989,0.8376696109771729,0.8376696109771729,0.0,215.6087646484375,224.0,59105.55078125,0.0,3549.2978515625,1.0,278.8589172363281,282.93658447265625,295.6493225097656,299.48638916015625,293.1499938964844,293.1499938964844,279.1499938964844,38497.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420323371887208,1.0,0.0,0.0,3.4643118381500244,3.464334487915039,8.008058784980676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.08642578125,0.0,1353.9610595703125,1895.4371337890625,0.0,3790.908203125,0.8662195801734924,1.0,0.0,3.0,1.0,0.0
18192600,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8158529996871948,0.3995548784732818,0.3630277812480926,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9673240184783936,0.6615194082260132,0.6275368928909302,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.870821475982666,0.4921611249446869,0.3462333679199219,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8345803022384644,0.4305275380611419,0.41110360622406,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.692138135433197,0.2405921816825866,1.1035009622573853,284.9093933105469,284.95001220703125,301.7331237792969,292.6213684082031,298.6012878417969,297.2357788085937,284.9098205566406,1.0,0.659292459487915,0.4017049074172973,0.4017049074172973,1.0,1.0,-3.424457311630249,1.0385499000549316,2.3859071731567383,0.2373885512351989,0.8376696109771729,0.8376696109771729,0.0,215.6087646484375,224.0,59105.55078125,0.0,3549.2978515625,1.0,278.8589172363281,282.93658447265625,295.6493225097656,299.48638916015625,293.1499938964844,293.1499938964844,279.1499938964844,38497.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420323371887208,1.0,0.0,0.0,3.4643118381500244,3.464334487915039,8.008058784980676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.08642578125,0.0,1353.9610595703125,1895.4371337890625,0.0,3790.908203125,0.8662195801734924,1.0,0.0,3.0,1.0,0.0
18192660,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8139406442642212,0.4003438353538513,0.3636041283607483,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9652072191238404,0.6632832884788513,0.6290341019630432,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8696251511573792,0.494714081287384,0.3479120135307312,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8331990242004395,0.432199090719223,0.4125939309597015,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6904618144035339,0.2411323189735412,1.1058473587036133,284.9974975585937,284.95001220703125,301.7114562988281,292.5844421386719,298.5936889648437,297.2390441894531,284.9967346191406,1.0,0.6619487404823303,0.4007015228271484,0.4007015228271484,1.0,1.0,-3.4335787296295166,1.038809299468994,2.3947694301605225,0.2355905920267105,0.9191292524337769,0.9191292524337769,0.0,218.4552764892578,227.0,58531.37109375,0.0,3587.78125,1.0,279.1409912109375,283.0456848144531,295.5698547363281,299.30047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33380.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355655312538148,1.0,0.0,0.0,3.583732843399048,3.5837557315826416,8.569679152969911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8076171875,0.0,1441.4404296875,1895.4371337890625,0.0,3732.046875,0.8885446786880493,1.0,0.0,3.0,1.0,0.0
18192720,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8139406442642212,0.4003438353538513,0.3636041283607483,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9652072191238404,0.6632832884788513,0.6290341019630432,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8696251511573792,0.494714081287384,0.3479120135307312,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8331990242004395,0.432199090719223,0.4125939309597015,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6904618144035339,0.2411323189735412,1.1058473587036133,284.9974975585937,284.95001220703125,301.7114562988281,292.5844421386719,298.5936889648437,297.2390441894531,284.9967346191406,1.0,0.6619487404823303,0.4007015228271484,0.4007015228271484,1.0,1.0,-3.4335787296295166,1.038809299468994,2.3947694301605225,0.2355905920267105,0.9191292524337769,0.9191292524337769,0.0,218.4552764892578,227.0,58531.37109375,0.0,3587.78125,1.0,279.1409912109375,283.0456848144531,295.5698547363281,299.30047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33380.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355655312538148,1.0,0.0,0.0,3.583732843399048,3.5837557315826416,8.569679152969911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8076171875,0.0,1441.4404296875,1895.4371337890625,0.0,3732.046875,0.8885446786880493,1.0,0.0,3.0,1.0,0.0
18192780,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8111929893493652,0.4001832902431488,0.3637951612472534,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9621550440788268,0.6640102863311768,0.6300910115242004,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8676057457923889,0.4963916540145874,0.3493175506591797,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8311277031898499,0.4331906735897064,0.4138237237930298,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6881631016731262,0.2412838339805603,1.107635736465454,284.9091491699219,284.95001220703125,301.69000244140625,292.5475158691406,298.5801086425781,297.2338256835937,284.9096069335937,1.0,0.664527952671051,0.3996981680393219,0.3996981680393219,1.0,1.0,-3.4404098987579346,1.038251280784607,2.402158737182617,0.2337101399898529,0.8377748131752014,0.8377748131752014,0.0,221.8135223388672,230.0,59126.34765625,0.0,3623.9208984375,1.0,278.85888671875,282.9361572265625,295.5752868652344,299.41278076171875,293.1499938964844,293.1499938964844,279.1499938964844,38514.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448590278625488,1.0,0.0,0.0,3.4658381938934326,3.465860843658448,8.015117032300623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4365234375,0.0,1355.6322021484375,1895.4371337890625,0.0,3816.5322265625,0.8665683269500732,1.0,0.0,3.0,1.0,0.0
18192840,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8111929893493652,0.4001832902431488,0.3637951612472534,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9621550440788268,0.6640102863311768,0.6300910115242004,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8676057457923889,0.4963916540145874,0.3493175506591797,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8311277031898499,0.4331906735897064,0.4138237237930298,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6881631016731262,0.2412838339805603,1.107635736465454,284.9091491699219,284.95001220703125,301.69000244140625,292.5475158691406,298.5801086425781,297.2338256835937,284.9096069335937,1.0,0.664527952671051,0.3996981680393219,0.3996981680393219,1.0,1.0,-3.4404098987579346,1.038251280784607,2.402158737182617,0.2337101399898529,0.8377748131752014,0.8377748131752014,0.0,221.8135223388672,230.0,59126.34765625,0.0,3623.9208984375,1.0,278.85888671875,282.9361572265625,295.5752868652344,299.41278076171875,293.1499938964844,293.1499938964844,279.1499938964844,38514.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448590278625488,1.0,0.0,0.0,3.4658381938934326,3.465860843658448,8.015117032300623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.4365234375,0.0,1355.6322021484375,1895.4371337890625,0.0,3816.5322265625,0.8665683269500732,1.0,0.0,3.0,1.0,0.0
18192900,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.809947669506073,0.4005101919174194,0.3639140427112579,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9607703685760498,0.6647918820381165,0.6306263208389282,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8667564392089844,0.4976232647895813,0.3500455021858215,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8302112817764282,0.4339568018913269,0.4144300520420074,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6871047616004944,0.2415009588003158,1.1084052324295044,285.0126953125,284.95001220703125,301.67938232421875,292.529052734375,298.5758361816406,297.2347106933594,285.0132141113281,1.0,0.6657621264457703,0.3991965055465698,0.3991965055465698,1.0,1.0,-3.4437217712402344,1.037938117980957,2.4057836532592773,0.2326312512159347,0.9108558893203736,0.9108558893203736,0.0,223.37193298339844,230.0,58413.984375,0.0,3641.0908203125,1.0,279.0973205566406,283.0599365234375,295.5051574707031,299.19195556640625,293.1499938964844,293.1499938964844,279.1499938964844,33903.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396820068359376,1.0,0.0,0.0,3.5190062522888184,3.519028663635254,8.262916821877297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.2724609375,0.0,1377.134033203125,1895.4371337890625,0.0,3769.552978515625,0.8761383295059204,1.0,0.0,3.0,1.0,0.0
18192960,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8093283772468567,0.4009477794170379,0.3643413782119751,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.960071325302124,0.6657004952430725,0.6315102577209473,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8665327429771423,0.4989563822746277,0.3509981334209442,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8298333287239075,0.4348197877407074,0.4152704775333404,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6865648627281189,0.2417941093444824,1.1098308563232422,284.99713134765625,284.95001220703125,301.6687927246094,292.5105895996094,298.5725402832031,297.23687744140625,284.9959716796875,1.0,0.6671053171157837,0.3986950218677521,0.3986950218677521,1.0,1.0,-3.449169635772705,1.0383548736572266,2.4108145236968994,0.2318334728479385,0.919045090675354,0.919045090675354,0.0,224.62144470214844,233.0,58546.2578125,0.0,3661.648193359375,1.0,279.141845703125,283.044921875,295.49493408203125,299.225830078125,293.1499938964844,293.1499938964844,278.8500061035156,33311.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382992386817932,1.0,0.0,0.0,3.586519479751587,3.5865423679351807,8.583011208429525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9287109375,0.0,1443.916015625,1895.4371337890625,0.0,3756.96875,0.8889092206954956,1.0,0.0,3.0,1.0,0.0
18193020,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8066126704216003,0.4007518291473388,0.3645104169845581,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9570489525794984,0.6663371920585632,0.6324962377548218,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8646604418754578,0.5006392598152161,0.3524118065834045,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8278606534004211,0.4357566237449646,0.4164557754993438,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.684364378452301,0.2419174462556839,1.1114983558654783,284.9090576171875,284.95001220703125,301.6478881835937,292.4737243652344,298.55914306640625,297.23162841796875,284.9095153808594,1.0,0.6696180105209351,0.3976920843124389,0.3976920843124389,1.0,1.0,-3.455700159072876,1.0376631021499634,2.418036937713623,0.2298875898122787,0.8378047347068787,0.8378047347068787,0.0,227.95343017578125,236.0,59136.69921875,0.0,3697.189453125,1.0,278.8589172363281,282.9361267089844,295.5014038085937,299.3385925292969,293.1499938964844,293.1499938964844,279.1499938964844,38522.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476054906845092,1.0,0.0,0.0,3.466447114944458,3.4664697647094727,8.017933623705176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7705078125,0.0,1356.309814453125,1895.4371337890625,0.0,3841.36474609375,0.8667084574699402,1.0,0.0,3.0,1.0,0.0
18193080,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8066126704216003,0.4007518291473388,0.3645104169845581,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9570489525794984,0.6663371920585632,0.6324962377548218,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8646604418754578,0.5006392598152161,0.3524118065834045,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8278606534004211,0.4357566237449646,0.4164557754993438,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.684364378452301,0.2419174462556839,1.1114983558654783,284.9090576171875,284.95001220703125,301.6478881835937,292.4737243652344,298.55914306640625,297.23162841796875,284.9095153808594,1.0,0.6696180105209351,0.3976920843124389,0.3976920843124389,1.0,1.0,-3.455700159072876,1.0376631021499634,2.418036937713623,0.2298875898122787,0.8378047347068787,0.8378047347068787,0.0,227.95343017578125,236.0,59136.69921875,0.0,3697.189453125,1.0,278.8589172363281,282.9361267089844,295.5014038085937,299.3385925292969,293.1499938964844,293.1499938964844,279.1499938964844,38522.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476054906845092,1.0,0.0,0.0,3.466447114944458,3.4664697647094727,8.017933623705176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7705078125,0.0,1356.309814453125,1895.4371337890625,0.0,3841.36474609375,0.8667084574699402,1.0,0.0,3.0,1.0,0.0
18193140,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.80474853515625,0.401455819606781,0.3650165498256683,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9549859166145324,0.6679632663726807,0.6338504552841187,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8636970520019531,0.503241777420044,0.3541147708892822,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8266158699989319,0.4373130202293396,0.4178453087806701,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6828300356864929,0.2423992156982422,1.113580346107483,284.9971618652344,284.95001220703125,301.6272888183594,292.43701171875,298.5518798828125,297.2347717285156,284.99639892578125,1.0,0.6721343994140625,0.3966891467571258,0.3966891467571258,1.0,1.0,-3.464155435562134,1.0376285314559937,2.4265267848968506,0.2279385775327682,0.9190152883529664,0.9190152883529664,0.0,230.74424743652344,239.0,58546.64453125,0.0,3734.395751953125,1.0,279.1409912109375,283.04559326171875,295.42193603515625,299.1517944335937,293.1499938964844,293.1499938964844,278.8500061035156,33408.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941049873828888,1.0,0.0,0.0,3.5847809314727783,3.584803819656372,8.574692742513434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.99609375,0.0,1442.7711181640625,1895.4371337890625,0.0,3781.98681640625,0.8888053894042969,1.0,0.0,3.0,1.0,0.0
18193200,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.80474853515625,0.401455819606781,0.3650165498256683,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9549859166145324,0.6679632663726807,0.6338504552841187,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8636970520019531,0.503241777420044,0.3541147708892822,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8266158699989319,0.4373130202293396,0.4178453087806701,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6828300356864929,0.2423992156982422,1.113580346107483,284.9971618652344,284.95001220703125,301.6272888183594,292.43701171875,298.5518798828125,297.2347717285156,284.99639892578125,1.0,0.6721343994140625,0.3966891467571258,0.3966891467571258,1.0,1.0,-3.464155435562134,1.0376285314559937,2.4265267848968506,0.2279385775327682,0.9190152883529664,0.9190152883529664,0.0,230.74424743652344,239.0,58546.64453125,0.0,3734.395751953125,1.0,279.1409912109375,283.04559326171875,295.42193603515625,299.1517944335937,293.1499938964844,293.1499938964844,278.8500061035156,33408.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941049873828888,1.0,0.0,0.0,3.5847809314727783,3.584803819656372,8.574692742513434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.99609375,0.0,1442.7711181640625,1895.4371337890625,0.0,3781.98681640625,0.8888053894042969,1.0,0.0,3.0,1.0,0.0
18193260,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8020084500312805,0.4011612832546234,0.3650994002819061,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9519863128662108,0.6685882210731506,0.6348082423210144,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8619621992111206,0.5050146579742432,0.35557821393013,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8246656060218811,0.4381374418735504,0.4189295768737793,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6806894540786743,0.2424905002117157,1.1150997877120972,284.9089660644531,284.95001220703125,301.6070861816406,292.40045166015625,298.5389099121094,297.2298889160156,284.9093933105469,1.0,0.6745859980583191,0.3956816792488098,0.3956816792488098,1.0,1.0,-3.470308780670166,1.0367647409439087,2.433543920516968,0.2258975207805633,0.8376709222793579,0.8376709222793579,0.0,234.0769805908203,242.0,59137.12109375,0.0,3769.282958984375,1.0,278.85888671875,282.9361877441406,295.427978515625,299.26422119140625,293.1499938964844,293.1499938964844,279.1499938964844,38530.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950281858444214,1.0,0.0,0.0,3.466397762298584,3.4664206504821777,8.017705681595544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.25390625,0.0,1356.3170166015625,1895.4371337890625,0.0,3865.5009765625,0.8666978478431702,1.0,0.0,3.0,1.0,0.0
18193320,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8020084500312805,0.4011612832546234,0.3650994002819061,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9519863128662108,0.6685882210731506,0.6348082423210144,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8619621992111206,0.5050146579742432,0.35557821393013,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8246656060218811,0.4381374418735504,0.4189295768737793,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6806894540786743,0.2424905002117157,1.1150997877120972,284.9089660644531,284.95001220703125,301.6070861816406,292.40045166015625,298.5389099121094,297.2298889160156,284.9093933105469,1.0,0.6745859980583191,0.3956816792488098,0.3956816792488098,1.0,1.0,-3.470308780670166,1.0367647409439087,2.433543920516968,0.2258975207805633,0.8376709222793579,0.8376709222793579,0.0,234.0769805908203,242.0,59137.12109375,0.0,3769.282958984375,1.0,278.85888671875,282.9361877441406,295.427978515625,299.26422119140625,293.1499938964844,293.1499938964844,279.1499938964844,38530.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950281858444214,1.0,0.0,0.0,3.466397762298584,3.4664206504821777,8.017705681595544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.25390625,0.0,1356.3170166015625,1895.4371337890625,0.0,3865.5009765625,0.8666978478431702,1.0,0.0,3.0,1.0,0.0
18193380,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8001471757888794,0.4017670154571533,0.3655145764350891,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9499661922454834,0.6702060103416443,0.6361597180366516,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8611226677894592,0.5077080726623535,0.3573492467403412,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8234180808067322,0.439580887556076,0.4202100932598114,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6791970729827881,0.2429399788379669,1.1170387268066406,284.9969482421875,284.95001220703125,301.5873107910156,292.3641662597656,298.5321655273437,297.2333679199219,284.9961853027344,1.0,0.6770448088645935,0.3946742415428161,0.3946742415428161,1.0,1.0,-3.4784300327301025,1.0365698337554932,2.4418601989746094,0.2238552719354629,0.9186709523200988,0.9186709523200988,0.0,236.8626708984375,245.0,58539.0625,0.0,3805.938232421875,1.0,279.1409912109375,283.04571533203125,295.3487548828125,299.0772399902344,293.1499938964844,293.1499938964844,278.8500061035156,33422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436626434326172,1.0,0.0,0.0,3.584169149398804,3.584192037582397,8.571765306442103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.3173828125,0.0,1442.214111328125,1895.4371337890625,0.0,3805.69482421875,0.888679563999176,1.0,0.0,3.0,1.0,0.0
18193440,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8001471757888794,0.4017670154571533,0.3655145764350891,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9499661922454834,0.6702060103416443,0.6361597180366516,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8611226677894592,0.5077080726623535,0.3573492467403412,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8234180808067322,0.439580887556076,0.4202100932598114,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6791970729827881,0.2429399788379669,1.1170387268066406,284.9969482421875,284.95001220703125,301.5873107910156,292.3641662597656,298.5321655273437,297.2333679199219,284.9961853027344,1.0,0.6770448088645935,0.3946742415428161,0.3946742415428161,1.0,1.0,-3.4784300327301025,1.0365698337554932,2.4418601989746094,0.2238552719354629,0.9186709523200988,0.9186709523200988,0.0,236.8626708984375,245.0,58539.0625,0.0,3805.938232421875,1.0,279.1409912109375,283.04571533203125,295.3487548828125,299.0772399902344,293.1499938964844,293.1499938964844,278.8500061035156,33422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436626434326172,1.0,0.0,0.0,3.584169149398804,3.584192037582397,8.571765306442103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.3173828125,0.0,1442.214111328125,1895.4371337890625,0.0,3805.69482421875,0.888679563999176,1.0,0.0,3.0,1.0,0.0
18193500,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7991266846656799,0.4016405045986175,0.3656965494155884,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.948850691318512,0.6705601811408997,0.6368216276168823,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8606156706809998,0.5086533427238464,0.3582203090190887,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.822722852230072,0.440000981092453,0.4208444058895111,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.67840975522995,0.2430095672607422,1.1181010007858276,284.8801574707031,284.95001220703125,301.5776062011719,292.3461303710937,298.5262451171875,297.23150634765625,284.87969970703125,1.0,0.6783086061477661,0.3941705226898193,0.3941705226898193,1.0,1.0,-3.482541084289551,1.0364761352539062,2.4460649490356445,0.2229559123516082,0.8366617560386658,0.8366617560386658,0.0,238.36085510253903,245.0,59320.1015625,0.0,3825.06591796875,1.0,278.8998107910156,282.9075012207031,295.3841552734375,299.26885986328125,293.1499938964844,293.1499938964844,278.8500061035156,38095.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95035058259964,1.0,0.0,0.0,3.5403261184692383,3.5403494834899902,8.363341521544498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5537109375,0.0,1429.7442626953125,1895.4371337890625,0.0,3866.11962890625,0.8800620436668396,1.0,0.0,3.0,1.0,0.0
18193560,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7974579930305481,0.4014051854610443,0.3655358254909515,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.94700288772583,0.6707797050476074,0.6370847821235657,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8595105409622192,0.5095164179801941,0.3588491380214691,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8214946389198303,0.4403165578842163,0.4212091565132141,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6771210432052612,0.2429991215467453,1.1184250116348269,284.90875244140625,284.95001220703125,301.5679931640625,292.3281555175781,298.51953125,297.2284851074219,284.90966796875,1.0,0.6794390678405762,0.3936785757541656,0.3936785757541656,1.0,1.0,-3.4842512607574463,1.0355961322784424,2.448655128479004,0.2217722833156585,0.8372880816459656,0.8372880816459656,0.0,240.19216918945312,248.0,59113.48828125,0.0,3840.22998046875,1.0,278.8586120605469,282.9369812011719,295.3558349609375,299.1901550292969,293.1499938964844,293.1499938964844,279.1499938964844,38667.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952864408493042,1.0,0.0,0.0,3.4635910987854004,3.463613986968994,8.004727760635433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.41552734375,0.0,1354.4410400390625,1895.4371337890625,0.0,3888.730224609375,0.8661908507347107,1.0,0.0,3.0,1.0,0.0
18193620,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7956178784370422,0.4019541144371032,0.3658959567546844,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9449806213378906,0.6723255515098572,0.6383690237998962,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8587332963943481,0.5122334361076355,0.3606351017951965,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.82024747133255,0.4416856467723846,0.4224154651165008,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6756578683853149,0.2434176951646804,1.1202207803726196,284.9966735839844,284.95001220703125,301.5492248535156,292.29254150390625,298.5131530761719,297.2319030761719,284.99591064453125,1.0,0.6818387508392334,0.3926946818828583,0.3926946818828583,1.0,1.0,-3.4919819831848145,1.0353070497512815,2.4566750526428223,0.2197116464376449,0.9181671738624572,0.9181671738624572,0.0,242.9826202392578,251.0,58522.13671875,0.0,3876.22265625,1.0,279.1409912109375,283.04595947265625,295.2767944335937,299.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,33433.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461631774902344,1.0,0.0,0.0,3.582894802093506,3.5829179286956787,8.565671691940224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7421875,0.0,1440.9356689453125,1895.4371337890625,0.0,3828.332275390625,0.8884040713310242,1.0,0.0,3.0,1.0,0.0
18193680,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7956178784370422,0.4019541144371032,0.3658959567546844,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9449806213378906,0.6723255515098572,0.6383690237998962,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8587332963943481,0.5122334361076355,0.3606351017951965,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.82024747133255,0.4416856467723846,0.4224154651165008,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6756578683853149,0.2434176951646804,1.1202207803726196,284.9966735839844,284.95001220703125,301.5492248535156,292.29254150390625,298.5131530761719,297.2319030761719,284.99591064453125,1.0,0.6818387508392334,0.3926946818828583,0.3926946818828583,1.0,1.0,-3.4919819831848145,1.0353070497512815,2.4566750526428223,0.2197116464376449,0.9181671738624572,0.9181671738624572,0.0,242.9826202392578,251.0,58522.13671875,0.0,3876.22265625,1.0,279.1409912109375,283.04595947265625,295.2767944335937,299.0032653808594,293.1499938964844,293.1499938964844,278.8500061035156,33433.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461631774902344,1.0,0.0,0.0,3.582894802093506,3.5829179286956787,8.565671691940224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7421875,0.0,1440.9356689453125,1895.4371337890625,0.0,3828.332275390625,0.8884040713310242,1.0,0.0,3.0,1.0,0.0
18193740,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7929725050926208,0.4015373885631561,0.3658642768859863,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9420209527015686,0.6728174686431885,0.6392149925231934,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8572022914886475,0.5140586495399475,0.3621439635753631,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8183367252349854,0.4423466026782989,0.4233423769474029,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6736317276954651,0.2434465140104293,1.1214672327041626,284.90887451171875,284.95001220703125,301.531005859375,292.2572937011719,298.5008544921875,297.2269287109375,284.9093017578125,1.0,0.6841726303100586,0.3917108178138733,0.3917108178138733,1.0,1.0,-3.497400283813477,1.034207105636597,2.46319317817688,0.2175807654857635,0.8370085954666138,0.8370085954666138,0.0,246.318359375,254.0,59105.390625,0.0,3909.769775390625,1.0,278.8589172363281,282.93707275390625,295.2843322753906,299.1165466308594,293.1499938964844,293.1499938964844,279.1499938964844,38546.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955296516418457,1.0,0.0,0.0,3.463799476623535,3.46382212638855,8.005690119716746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.64404296875,0.0,1353.7899169921875,1895.4371337890625,0.0,3910.54931640625,0.8661307692527771,1.0,0.0,3.0,1.0,0.0
18193800,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7929725050926208,0.4015373885631561,0.3658642768859863,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9420209527015686,0.6728174686431885,0.6392149925231934,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8572022914886475,0.5140586495399475,0.3621439635753631,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8183367252349854,0.4423466026782989,0.4233423769474029,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6736317276954651,0.2434465140104293,1.1214672327041626,284.90887451171875,284.95001220703125,301.531005859375,292.2572937011719,298.5008544921875,297.2269287109375,284.9093017578125,1.0,0.6841726303100586,0.3917108178138733,0.3917108178138733,1.0,1.0,-3.497400283813477,1.034207105636597,2.46319317817688,0.2175807654857635,0.8370085954666138,0.8370085954666138,0.0,246.318359375,254.0,59105.390625,0.0,3909.769775390625,1.0,278.8589172363281,282.93707275390625,295.2843322753906,299.1165466308594,293.1499938964844,293.1499938964844,279.1499938964844,38546.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955296516418457,1.0,0.0,0.0,3.463799476623535,3.46382212638855,8.005690119716746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.64404296875,0.0,1353.7899169921875,1895.4371337890625,0.0,3910.54931640625,0.8661307692527771,1.0,0.0,3.0,1.0,0.0
18193860,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7911702394485474,0.4020281732082367,0.3661783039569855,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.94001305103302,0.6742783188819885,0.6404260993003845,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8564974665641785,0.5168001651763916,0.3639495968818664,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.817098081111908,0.4436415433883667,0.4244827330112457,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6722105145454407,0.2438363581895828,1.1231427192687988,284.9964904785156,284.95001220703125,301.5133972167969,292.2225341796875,298.4949035644531,297.2302551269531,284.9957275390625,1.0,0.686514139175415,0.3907625079154968,0.3907625079154968,1.0,1.0,-3.5047872066497803,1.0338753461837769,2.470911979675293,0.2155428975820541,0.9175229668617249,0.9175229668617249,0.0,249.1029815673828,257.0,58496.54296875,0.0,3945.12353515625,1.0,279.1409606933594,283.0464782714844,295.2064208984375,298.9302062988281,293.1499938964844,293.1499938964844,278.8500061035156,33443.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485354423522948,1.0,0.0,0.0,3.580832004547119,3.580854892730713,8.555810495636251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.412109375,0.0,1438.799560546875,1895.4371337890625,0.0,3849.7587890625,0.8879494667053223,1.0,0.0,3.0,1.0,0.0
18193920,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7911702394485474,0.4020281732082367,0.3661783039569855,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.94001305103302,0.6742783188819885,0.6404260993003845,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8564974665641785,0.5168001651763916,0.3639495968818664,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.817098081111908,0.4436415433883667,0.4244827330112457,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6722105145454407,0.2438363581895828,1.1231427192687988,284.9964904785156,284.95001220703125,301.5133972167969,292.2225341796875,298.4949035644531,297.2302551269531,284.9957275390625,1.0,0.686514139175415,0.3907625079154968,0.3907625079154968,1.0,1.0,-3.5047872066497803,1.0338753461837769,2.470911979675293,0.2155428975820541,0.9175229668617249,0.9175229668617249,0.0,249.1029815673828,257.0,58496.54296875,0.0,3945.12353515625,1.0,279.1409606933594,283.0464782714844,295.2064208984375,298.9302062988281,293.1499938964844,293.1499938964844,278.8500061035156,33443.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485354423522948,1.0,0.0,0.0,3.580832004547119,3.580854892730713,8.555810495636251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.412109375,0.0,1438.799560546875,1895.4371337890625,0.0,3849.7587890625,0.8879494667053223,1.0,0.0,3.0,1.0,0.0
18193980,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7885749936103821,0.4015529155731201,0.3660952448844909,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9370732307434082,0.6746821403503418,0.6411911845207214,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.855053186416626,0.5186477303504944,0.3654742538928985,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8151955008506775,0.4442246854305267,0.4253383576869964,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6702414155006409,0.2438375353813171,1.1242685317993164,284.908935546875,284.95001220703125,301.4964294433594,292.1883239746094,298.4831237792969,297.2252502441406,284.90936279296875,1.0,0.6887891888618469,0.3898142278194427,0.3898142278194427,1.0,1.0,-3.5098345279693604,1.032732009887695,2.477102518081665,0.2134387493133545,0.8365503549575806,0.8365503549575806,0.0,252.43893432617188,260.0,59077.2734375,0.0,3977.94140625,1.0,278.8589172363281,282.93780517578125,295.215087890625,299.0444030761719,293.1499938964844,293.1499938964844,279.1499938964844,38548.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576156735420228,1.0,0.0,0.0,3.461533546447754,3.461556196212769,7.995218993528397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.1953125,0.0,1351.511474609375,1895.4371337890625,0.0,3931.303466796875,0.8656299114227295,1.0,0.0,3.0,1.0,0.0
18194040,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7885749936103821,0.4015529155731201,0.3660952448844909,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9370732307434082,0.6746821403503418,0.6411911845207214,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.855053186416626,0.5186477303504944,0.3654742538928985,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8151955008506775,0.4442246854305267,0.4253383576869964,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6702414155006409,0.2438375353813171,1.1242685317993164,284.908935546875,284.95001220703125,301.4964294433594,292.1883239746094,298.4831237792969,297.2252502441406,284.90936279296875,1.0,0.6887891888618469,0.3898142278194427,0.3898142278194427,1.0,1.0,-3.5098345279693604,1.032732009887695,2.477102518081665,0.2134387493133545,0.8365503549575806,0.8365503549575806,0.0,252.43893432617188,260.0,59077.2734375,0.0,3977.94140625,1.0,278.8589172363281,282.93780517578125,295.215087890625,299.0444030761719,293.1499938964844,293.1499938964844,279.1499938964844,38548.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576156735420228,1.0,0.0,0.0,3.461533546447754,3.461556196212769,7.995218993528397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.1953125,0.0,1351.511474609375,1895.4371337890625,0.0,3931.303466796875,0.8656299114227295,1.0,0.0,3.0,1.0,0.0
18194100,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7873973250389099,0.4017148613929748,0.3660710453987121,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9357388615608216,0.6753050684928894,0.6415766477584839,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8544637560844421,0.5199847221374512,0.3662702441215515,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8143309354782104,0.4447863101959228,0.4257529973983764,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6693263053894043,0.2439808547496795,1.1247124671936035,285.011474609375,284.95001220703125,301.4882202148437,292.1714172363281,298.4798278808594,297.22625732421875,285.0118713378906,1.0,0.6898745894432068,0.3893400728702545,0.3893400728702545,1.0,1.0,-3.512253761291504,1.032128095626831,2.480125665664673,0.2122440636157989,0.9088174700737,0.9088174700737,0.0,253.9868927001953,260.0,58347.4609375,0.0,3993.408447265625,1.0,279.0971984863281,283.0608825683594,295.146240234375,298.8244323730469,293.1499938964844,293.1499938964844,279.1499938964844,33942.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523040652275084,1.0,0.0,0.0,3.5140533447265625,3.514075756072998,8.239673547905113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.5654296875,0.0,1372.2933349609375,1895.4371337890625,0.0,3883.695068359375,0.8750458359718323,1.0,0.0,3.0,1.0,0.0
18194160,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7867873311042786,0.4019813239574432,0.3663493692874908,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9350606799125672,0.6760528683662415,0.6423128843307495,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8544012904167175,0.5214201211929321,0.3672962486743927,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8139391541481018,0.4454406499862671,0.4264012575149536,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6688480377197266,0.2442003637552261,1.1258150339126587,284.9960021972656,284.95001220703125,301.4801940917969,292.1546630859375,298.4775695800781,297.228515625,284.994873046875,1.0,0.6910709738731384,0.3888702690601349,0.3888702690601349,1.0,1.0,-3.516813278198242,1.0322519540786743,2.4845614433288574,0.2113266438245773,0.9166409373283386,0.9166409373283386,0.0,255.22813415527344,263.0,58467.46484375,0.0,4012.52685546875,1.0,279.1418151855469,283.04638671875,295.1373596191406,298.8584289550781,293.1499938964844,293.1499938964844,278.8500061035156,33365.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507330060005188,1.0,0.0,0.0,3.58028531074524,3.580308198928833,8.553199108973786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.248046875,0.0,1437.650146484375,1895.4371337890625,0.0,3869.56298828125,0.8875516653060913,1.0,0.0,3.0,1.0,0.0
18194220,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7842485904693604,0.4014450311660766,0.366217166185379,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9321592450141908,0.6763623952865601,0.6429980993270874,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.853049635887146,0.5232939720153809,0.3688442707061767,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8120384216308594,0.4459407031536102,0.4271849393844604,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.666942298412323,0.2441754043102264,1.1268377304077148,284.908935546875,284.95001220703125,301.4646911621094,292.1216735839844,298.4660949707031,297.2232971191406,284.9093933105469,1.0,0.6932886838912964,0.3879306316375732,0.3879306316375732,1.0,1.0,-3.5215229988098145,1.030998468399048,2.4905245304107666,0.2091756761074066,0.8359885811805725,0.8359885811805725,0.0,258.5581970214844,266.0,59041.3203125,0.0,4044.636962890625,1.0,278.8589782714844,282.93865966796875,295.1481628417969,298.9741516113281,293.1499938964844,293.1499938964844,279.1499938964844,38553.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597954750061036,1.0,0.0,0.0,3.4587197303771973,3.458742380142212,7.982226861713571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.44970703125,0.0,1348.69580078125,1895.4371337890625,0.0,3950.76220703125,0.8650116324424744,1.0,0.0,3.0,1.0,0.0
18194280,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7842485904693604,0.4014450311660766,0.366217166185379,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9321592450141908,0.6763623952865601,0.6429980993270874,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.853049635887146,0.5232939720153809,0.3688442707061767,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8120384216308594,0.4459407031536102,0.4271849393844604,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.666942298412323,0.2441754043102264,1.1268377304077148,284.908935546875,284.95001220703125,301.4646911621094,292.1216735839844,298.4660949707031,297.2232971191406,284.9093933105469,1.0,0.6932886838912964,0.3879306316375732,0.3879306316375732,1.0,1.0,-3.5215229988098145,1.030998468399048,2.4905245304107666,0.2091756761074066,0.8359885811805725,0.8359885811805725,0.0,258.5581970214844,266.0,59041.3203125,0.0,4044.636962890625,1.0,278.8589782714844,282.93865966796875,295.1481628417969,298.9741516113281,293.1499938964844,293.1499938964844,279.1499938964844,38553.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597954750061036,1.0,0.0,0.0,3.4587197303771973,3.458742380142212,7.982226861713571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.44970703125,0.0,1348.69580078125,1895.4371337890625,0.0,3950.76220703125,0.8650116324424744,1.0,0.0,3.0,1.0,0.0
