time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.782494068145752,0.4018067121505737,0.3664220571517944,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9301682710647584,0.6776353120803833,0.6440372467041016,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8524662852287292,0.526098906993866,0.3706932961940765,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8107693195343018,0.4470722079277038,0.428174078464508,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6655908226966858,0.2445126622915268,1.1282833814620972,284.9960327148437,284.95001220703125,301.45001220703125,292.08935546875,298.46112060546875,297.2266845703125,284.9952697753906,1.0,0.6955142021179199,0.3869909942150116,0.3869909942150116,1.0,1.0,-3.528165817260742,1.030394434928894,2.4977712631225586,0.207001194357872,0.9159510135650636,0.9159510135650636,0.0,261.3412780761719,269.0,58426.83984375,0.0,4078.546875,1.0,279.14093017578125,283.0476989746094,295.07244873046875,298.7896423339844,293.1499938964844,293.1499938964844,278.8500061035156,33455.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528781771659852,1.0,0.0,0.0,3.575405597686768,3.5754284858703613,8.529900128451118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0869140625,0.0,1433.1041259765625,1895.4371337890625,0.0,3888.853759765625,0.8867437243461609,1.0,0.0,3.0,1.0,0.0
18194400,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.782494068145752,0.4018067121505737,0.3664220571517944,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9301682710647584,0.6776353120803833,0.6440372467041016,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8524662852287292,0.526098906993866,0.3706932961940765,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8107693195343018,0.4470722079277038,0.428174078464508,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6655908226966858,0.2445126622915268,1.1282833814620972,284.9960327148437,284.95001220703125,301.45001220703125,292.08935546875,298.46112060546875,297.2266845703125,284.9952697753906,1.0,0.6955142021179199,0.3869909942150116,0.3869909942150116,1.0,1.0,-3.528165817260742,1.030394434928894,2.4977712631225586,0.207001194357872,0.9159510135650636,0.9159510135650636,0.0,261.3412780761719,269.0,58426.83984375,0.0,4078.546875,1.0,279.14093017578125,283.0476989746094,295.07244873046875,298.7896423339844,293.1499938964844,293.1499938964844,278.8500061035156,33455.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528781771659852,1.0,0.0,0.0,3.575405597686768,3.5754284858703613,8.529900128451118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.0869140625,0.0,1433.1041259765625,1895.4371337890625,0.0,3888.853759765625,0.8867437243461609,1.0,0.0,3.0,1.0,0.0
18194460,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7799873948097229,0.4012108147144317,0.3662268817424774,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9272881150245668,0.677846372127533,0.6446241736412048,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8511832356452942,0.5280042290687561,0.372258573770523,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8088371157646179,0.4474861323833465,0.4288736283779144,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6637312173843384,0.2444630414247512,1.1291875839233398,284.9090576171875,284.95001220703125,301.4385986328125,292.0585327148437,298.4507141113281,297.2212829589844,284.90948486328125,1.0,0.6976723670959473,0.3860543072223663,0.3860543072223663,1.0,1.0,-3.5324583053588867,1.0289888381958008,2.503469467163086,0.204777255654335,0.8353893160820007,0.8353893160820007,0.0,264.6778259277344,272.0,59001.6328125,0.0,4109.7939453125,1.0,278.8589782714844,282.9396057128906,295.0844116210937,298.9065246582031,293.1499938964844,293.1499938964844,279.1499938964844,38554.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617781043052672,1.0,0.0,0.0,3.4556052684783936,3.455627918243408,7.967857982293935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.02978515625,0.0,1345.5533447265625,1895.4371337890625,0.0,3968.42041015625,0.8643205761909485,1.0,0.0,3.0,1.0,0.0
18194520,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7799873948097229,0.4012108147144317,0.3662268817424774,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9272881150245668,0.677846372127533,0.6446241736412048,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8511832356452942,0.5280042290687561,0.372258573770523,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8088371157646179,0.4474861323833465,0.4288736283779144,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6637312173843384,0.2444630414247512,1.1291875839233398,284.9090576171875,284.95001220703125,301.4385986328125,292.0585327148437,298.4507141113281,297.2212829589844,284.90948486328125,1.0,0.6976723670959473,0.3860543072223663,0.3860543072223663,1.0,1.0,-3.5324583053588867,1.0289888381958008,2.503469467163086,0.204777255654335,0.8353893160820007,0.8353893160820007,0.0,264.6778259277344,272.0,59001.6328125,0.0,4109.7939453125,1.0,278.8589782714844,282.9396057128906,295.0844116210937,298.9065246582031,293.1499938964844,293.1499938964844,279.1499938964844,38554.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617781043052672,1.0,0.0,0.0,3.4556052684783936,3.455627918243408,7.967857982293935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.02978515625,0.0,1345.5533447265625,1895.4371337890625,0.0,3968.42041015625,0.8643205761909485,1.0,0.0,3.0,1.0,0.0
18194580,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7782605886459351,0.4015094637870788,0.3663801848888397,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9253175854682922,0.6790194511413574,0.6455712914466858,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.850661039352417,0.5308486819267273,0.3741343915462494,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8075395822525024,0.4485324919223785,0.4297831058502197,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.662416934967041,0.2447771877050399,1.130530834197998,284.99615478515625,284.95001220703125,301.4327697753906,292.0298767089844,298.44842529296875,297.2248229980469,284.99542236328125,1.0,0.6998412609100342,0.385117620229721,0.385117620229721,1.0,1.0,-3.5387415885925293,1.0282493829727173,2.5104923248291016,0.2025463879108429,0.9153674840927124,0.9153674840927124,0.0,267.45770263671875,275.0,58392.140625,0.0,4142.9580078125,1.0,279.1408996582031,283.04852294921875,295.0118713378906,298.7250366210937,293.1499938964844,293.1499938964844,278.8500061035156,33448.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546364545822144,1.0,0.0,0.0,3.5725033283233643,3.572526216506958,8.516057619090134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.96484375,0.0,1429.963134765625,1895.4371337890625,0.0,3904.633544921875,0.8860923647880554,1.0,0.0,3.0,1.0,0.0
18194640,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7782605886459351,0.4015094637870788,0.3663801848888397,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9253175854682922,0.6790194511413574,0.6455712914466858,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.850661039352417,0.5308486819267273,0.3741343915462494,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8075395822525024,0.4485324919223785,0.4297831058502197,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.662416934967041,0.2447771877050399,1.130530834197998,284.99615478515625,284.95001220703125,301.4327697753906,292.0298767089844,298.44842529296875,297.2248229980469,284.99542236328125,1.0,0.6998412609100342,0.385117620229721,0.385117620229721,1.0,1.0,-3.5387415885925293,1.0282493829727173,2.5104923248291016,0.2025463879108429,0.9153674840927124,0.9153674840927124,0.0,267.45770263671875,275.0,58392.140625,0.0,4142.9580078125,1.0,279.1408996582031,283.04852294921875,295.0118713378906,298.7250366210937,293.1499938964844,293.1499938964844,278.8500061035156,33448.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546364545822144,1.0,0.0,0.0,3.5725033283233643,3.572526216506958,8.516057619090134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.96484375,0.0,1429.963134765625,1895.4371337890625,0.0,3904.633544921875,0.8860923647880554,1.0,0.0,3.0,1.0,0.0
18194700,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7773110270500183,0.4012284278869629,0.3664219677448272,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9242339134216307,0.6791410446166992,0.6460205316543579,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8503178358078003,0.5318554639816284,0.3750534653663635,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8068156242370605,0.4487489461898803,0.4302308261394501,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6617280840873718,0.2447807341814041,1.131305456161499,284.8810119628906,284.95001220703125,301.4317932128906,292.0163269042969,298.4449768066406,297.2225952148437,284.8807067871094,1.0,0.7009590864181519,0.3846492767333984,0.3846492767333984,1.0,1.0,-3.5419156551361084,1.027878761291504,2.5140368938446045,0.2015571594238281,0.8343554139137268,0.8343554139137268,0.0,268.9583435058594,275.0,59169.03125,0.0,4160.32373046875,1.0,278.9001159667969,282.9119567871094,295.0519104003906,298.9202575683594,293.1499938964844,293.1499938964844,278.8500061035156,38138.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610846042633056,1.0,0.0,0.0,3.527539730072021,3.527563095092773,8.303039749080199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.806640625,0.0,1416.6112060546875,1895.4371337890625,0.0,3962.248046875,0.8772715330123901,1.0,0.0,3.0,1.0,0.0
18194760,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.77580726146698,0.4008547067642212,0.3661339879035949,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9224950671195984,0.6791290640830994,0.6460691690444946,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8494638204574585,0.5327897667884827,0.3757283091545105,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8055800795555115,0.4488601386547088,0.4304057955741882,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.660618782043457,0.2447056323289871,1.1313464641571045,284.9093017578125,284.95001220703125,301.4320983886719,292.00323486328125,298.4410705566406,297.21923828125,284.91015625,1.0,0.7019441723823547,0.384196013212204,0.384196013212204,1.0,1.0,-3.542701244354248,1.0267552137374878,2.51594614982605,0.2003140747547149,0.8351004719734192,0.8351004719734192,0.0,270.7881774902344,263.0,58961.83984375,0.0,4173.4580078125,1.0,278.8587341308594,282.9408569335937,295.0287170410156,298.8468933105469,293.1499938964844,293.1499938964844,279.1499938964844,38661.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633954167366028,1.0,0.0,0.0,3.451558828353882,3.4515814781188965,7.949208224999893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.2041015625,0.0,1342.23095703125,1895.4371337890625,0.0,3982.79443359375,0.8635218143463135,1.0,0.0,3.0,1.0,0.0
18194820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7789462804794312,0.4011114239692688,0.3659811317920685,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9272475242614746,0.68021559715271,0.6466498970985413,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8541024923324585,0.5357062816619873,0.3774366676807403,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8092695474624634,0.4498302936553955,0.4309639632701874,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6634188890457153,0.2450123280286789,1.1313225030899048,284.9949645996094,284.95001220703125,301.4362487792969,291.9784545898437,298.4418029785156,297.2229919433594,284.9941711425781,1.0,0.6999322772026062,0.383289486169815,0.383289486169815,1.0,1.0,-3.5459108352661133,1.0250598192214966,2.5208511352539062,0.1978946775197982,0.913928747177124,0.913928747177124,0.0,266.5140686035156,251.0,58337.1171875,0.0,4156.013671875,1.0,279.140869140625,283.04815673828125,294.9595642089844,298.6683654785156,293.1499938964844,293.1499938964844,278.8500061035156,33484.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560769200325012,1.0,0.0,0.0,3.569495916366577,3.569518566131592,8.50172511945857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6494140625,0.0,1427.025390625,1895.4371337890625,0.0,3917.5390625,0.8854350447654724,1.0,0.0,3.0,1.0,0.0
18194880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7789462804794312,0.4011114239692688,0.3659811317920685,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9272475242614746,0.68021559715271,0.6466498970985413,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8541024923324585,0.5357062816619873,0.3774366676807403,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8092695474624634,0.4498302936553955,0.4309639632701874,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6634188890457153,0.2450123280286789,1.1313225030899048,284.9949645996094,284.95001220703125,301.4362487792969,291.9784545898437,298.4418029785156,297.2229919433594,284.9941711425781,1.0,0.6999322772026062,0.383289486169815,0.383289486169815,1.0,1.0,-3.5459108352661133,1.0250598192214966,2.5208511352539062,0.1978946775197982,0.913928747177124,0.913928747177124,0.0,266.5140686035156,251.0,58337.1171875,0.0,4156.013671875,1.0,279.140869140625,283.04815673828125,294.9595642089844,298.6683654785156,293.1499938964844,293.1499938964844,278.8500061035156,33484.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560769200325012,1.0,0.0,0.0,3.569495916366577,3.569518566131592,8.50172511945857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.6494140625,0.0,1427.025390625,1895.4371337890625,0.0,3917.5390625,0.8854350447654724,1.0,0.0,3.0,1.0,0.0
18194940,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7843306064605713,0.4004714787006378,0.3653254210948944,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.935235857963562,0.6803434491157532,0.646708071231842,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8613265156745911,0.5378766059875488,0.3788432478904724,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8151511549949646,0.4501174092292785,0.4311105012893677,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.668292760848999,0.2449959814548492,1.1302821636199951,284.9083251953125,284.95001220703125,301.4448547363281,291.9554138183594,298.4378662109375,297.2187194824219,284.90869140625,1.0,0.6960382461547852,0.3823829889297485,0.3823829889297485,1.0,1.0,-3.545817613601685,1.0222524404525757,2.5235652923583984,0.1952923834323883,0.833037257194519,0.833037257194519,0.0,258.8632507324219,239.0,58863.7421875,0.0,4109.4541015625,1.0,278.8590393066406,282.94110107421875,294.9791259765625,298.7900695800781,293.1499938964844,293.1499938964844,279.1499938964844,38626.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645442366600036,1.0,0.0,0.0,3.446351289749145,3.446373701095581,7.925239060568856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.27880859375,0.0,1336.7393798828125,1895.4371337890625,0.0,3992.988525390625,0.8623319864273071,1.0,0.0,3.0,1.0,0.0
18195000,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7843306064605713,0.4004714787006378,0.3653254210948944,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.935235857963562,0.6803434491157532,0.646708071231842,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8613265156745911,0.5378766059875488,0.3788432478904724,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8151511549949646,0.4501174092292785,0.4311105012893677,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.668292760848999,0.2449959814548492,1.1302821636199951,284.9083251953125,284.95001220703125,301.4448547363281,291.9554138183594,298.4378662109375,297.2187194824219,284.90869140625,1.0,0.6960382461547852,0.3823829889297485,0.3823829889297485,1.0,1.0,-3.545817613601685,1.0222524404525757,2.5235652923583984,0.1952923834323883,0.833037257194519,0.833037257194519,0.0,258.8632507324219,239.0,58863.7421875,0.0,4109.4541015625,1.0,278.8590393066406,282.94110107421875,294.9791259765625,298.7900695800781,293.1499938964844,293.1499938964844,279.1499938964844,38626.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645442366600036,1.0,0.0,0.0,3.446351289749145,3.446373701095581,7.925239060568856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.27880859375,0.0,1336.7393798828125,1895.4371337890625,0.0,3992.988525390625,0.8623319864273071,1.0,0.0,3.0,1.0,0.0
18195060,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7924706339836121,0.4007768929004669,0.3650003671646118,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9465901255607604,0.6815032958984375,0.6471304297447205,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8716195225715637,0.5410899519920349,0.3805912137031555,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8233336210250854,0.45108163356781,0.4314319789409637,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6754790544509888,0.2454065233469009,1.1296107769012451,284.9941711425781,284.95001220703125,301.4575500488281,291.9339599609375,298.44244384765625,297.2240905761719,284.9934387207031,1.0,0.6912033557891846,0.3815692067146301,0.3815692067146301,1.0,1.0,-3.5476090908050537,1.020351529121399,2.527257442474365,0.192941278219223,0.911201238632202,0.911201238632202,0.0,248.70135498046875,227.0,58214.15234375,0.0,4052.580322265625,1.0,279.14080810546875,283.0493469238281,294.9134216308594,298.6131286621094,293.1499938964844,293.1499938964844,278.8500061035156,33529.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956898272037506,1.0,0.0,0.0,3.560732364654541,3.560755014419556,8.460030471724167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.1650390625,0.0,1418.067138671875,1895.4371337890625,0.0,3924.888916015625,0.8835100531578064,1.0,0.0,3.0,1.0,0.0
18195120,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7924706339836121,0.4007768929004669,0.3650003671646118,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9465901255607604,0.6815032958984375,0.6471304297447205,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8716195225715637,0.5410899519920349,0.3805912137031555,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8233336210250854,0.45108163356781,0.4314319789409637,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6754790544509888,0.2454065233469009,1.1296107769012451,284.9941711425781,284.95001220703125,301.4575500488281,291.9339599609375,298.44244384765625,297.2240905761719,284.9934387207031,1.0,0.6912033557891846,0.3815692067146301,0.3815692067146301,1.0,1.0,-3.5476090908050537,1.020351529121399,2.527257442474365,0.192941278219223,0.911201238632202,0.911201238632202,0.0,248.70135498046875,227.0,58214.15234375,0.0,4052.580322265625,1.0,279.14080810546875,283.0493469238281,294.9134216308594,298.6131286621094,293.1499938964844,293.1499938964844,278.8500061035156,33529.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956898272037506,1.0,0.0,0.0,3.560732364654541,3.560755014419556,8.460030471724167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.1650390625,0.0,1418.067138671875,1895.4371337890625,0.0,3924.888916015625,0.8835100531578064,1.0,0.0,3.0,1.0,0.0
18195180,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8012919425964355,0.400193989276886,0.3642835617065429,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9584377408027648,0.6816536784172058,0.6471068859100342,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8829492330551147,0.543450117111206,0.3820617794990539,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8321569561958313,0.4513643682003021,0.4314602613449096,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6834941506385803,0.2454923242330551,1.1284842491149902,284.9090881347656,284.95001220703125,301.4739685058594,291.9139709472656,298.4417724609375,297.2207946777344,284.909423828125,1.0,0.6858140230178833,0.3807554543018341,0.3807554543018341,1.0,1.0,-3.547174453735352,1.0177081823349,2.529466390609741,0.1905712038278579,0.8315258026123047,0.8315258026123047,0.0,238.0908966064453,215.0,58743.5703125,0.0,3987.192626953125,1.0,278.8591003417969,282.94366455078125,294.9367370605469,298.7384948730469,293.1499938964844,293.1499938964844,279.1499938964844,38615.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965177357196808,1.0,0.0,0.0,3.4372332096099854,3.437255859375,7.883359103288967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.97607421875,0.0,1327.516845703125,1895.4371337890625,0.0,3998.6005859375,0.8603101968765259,1.0,0.0,3.0,1.0,0.0
18195240,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8012919425964355,0.400193989276886,0.3642835617065429,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9584377408027648,0.6816536784172058,0.6471068859100342,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8829492330551147,0.543450117111206,0.3820617794990539,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8321569561958313,0.4513643682003021,0.4314602613449096,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6834941506385803,0.2454923242330551,1.1284842491149902,284.9090881347656,284.95001220703125,301.4739685058594,291.9139709472656,298.4417724609375,297.2207946777344,284.909423828125,1.0,0.6858140230178833,0.3807554543018341,0.3807554543018341,1.0,1.0,-3.547174453735352,1.0177081823349,2.529466390609741,0.1905712038278579,0.8315258026123047,0.8315258026123047,0.0,238.0908966064453,215.0,58743.5703125,0.0,3987.192626953125,1.0,278.8591003417969,282.94366455078125,294.9367370605469,298.7384948730469,293.1499938964844,293.1499938964844,279.1499938964844,38615.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965177357196808,1.0,0.0,0.0,3.4372332096099854,3.437255859375,7.883359103288967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.97607421875,0.0,1327.516845703125,1895.4371337890625,0.0,3998.6005859375,0.8603101968765259,1.0,0.0,3.0,1.0,0.0
18195300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.806321382522583,0.4003154635429382,0.3639624416828155,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.964806854724884,0.6821588277816772,0.647104799747467,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8893836140632629,0.5450745820999146,0.38284432888031,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8371554017066956,0.4517852962017059,0.4314617216587066,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6880433559417725,0.245695412158966,1.1278551816940308,285.0098876953125,284.95001220703125,301.4834899902344,291.9044494628906,298.44464111328125,297.2231140136719,285.0101318359375,1.0,0.6829665899276733,0.3803485631942749,0.3803485631942749,1.0,1.0,-3.5469655990600586,1.0163949728012085,2.53057074546814,0.1892614811658859,0.902469277381897,0.902469277381897,0.0,232.4479217529297,215.0,58005.90234375,0.0,3952.491943359375,1.0,279.0965576171875,283.06494140625,294.875,298.5254821777344,293.1499938964844,293.1499938964844,279.1499938964844,33968.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594292044639589,1.0,0.0,0.0,3.489542245864868,3.4895644187927246,8.125128942992887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.990234375,0.0,1347.3367919921875,1895.4371337890625,0.0,3947.49609375,0.8696056604385376,1.0,0.0,3.0,1.0,0.0
18195360,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8121353983879089,0.4005307853221893,0.3639309406280517,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.971917450428009,0.6827856302261353,0.6474477052688599,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8968734741210938,0.5467977523803711,0.3838617503643036,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8430655598640442,0.4523063898086548,0.4316997528076172,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6934123039245605,0.2459825873374939,1.1279045343399048,284.9940185546875,284.95001220703125,301.4937744140625,291.895263671875,298.44873046875,297.2265930175781,284.992919921875,1.0,0.6801874041557312,0.3799627423286438,0.3799627423286438,1.0,1.0,-3.548908472061157,1.0158495903015137,2.533058881759644,0.1882691979408264,0.9093760848045348,0.9093760848045348,0.0,226.4108428955078,203.0,58112.25,0.0,3920.886474609375,1.0,279.1416015625,283.0502014160156,294.8734741210937,298.5655212402344,293.1499938964844,293.1499938964844,278.8500061035156,33419.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573970437049866,1.0,0.0,0.0,3.5547828674316406,3.554805517196656,8.431783840023854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0732421875,0.0,1410.9866943359375,1895.4371337890625,0.0,3929.349365234375,0.8818691372871399,1.0,0.0,3.0,1.0,0.0
18195420,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8227819800376892,0.3999677300453186,0.3632099330425262,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9846131205558776,0.6828860640525818,0.6473568677902222,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9119340777397156,0.5492608547210693,0.3853890299797058,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8548110723495483,0.4525658786296844,0.4316793978214264,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7038795948028564,0.2461275905370712,1.1269289255142212,284.9096984863281,284.95001220703125,301.5166015625,291.8777770996094,298.4501647949219,297.2236022949219,284.9100341796875,1.0,0.6743674874305725,0.3791910409927368,0.3791910409927368,1.0,1.0,-3.548579216003418,1.0133644342422483,2.53521466255188,0.1860323399305343,0.8305778503417969,0.8305778503417969,0.0,215.01983642578125,191.0,58647.49609375,0.0,3851.0263671875,1.0,278.85919189453125,282.9454650878906,294.9005126953125,298.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657096862792968,1.0,0.0,0.0,3.4302315711975098,3.4302539825439453,7.851274972381361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.31201171875,0.0,1320.29541015625,1895.4371337890625,0.0,4003.31591796875,0.858733057975769,1.0,0.0,3.0,1.0,0.0
18195480,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8227819800376892,0.3999677300453186,0.3632099330425262,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9846131205558776,0.6828860640525818,0.6473568677902222,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9119340777397156,0.5492608547210693,0.3853890299797058,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8548110723495483,0.4525658786296844,0.4316793978214264,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7038795948028564,0.2461275905370712,1.1269289255142212,284.9096984863281,284.95001220703125,301.5166015625,291.8777770996094,298.4501647949219,297.2236022949219,284.9100341796875,1.0,0.6743674874305725,0.3791910409927368,0.3791910409927368,1.0,1.0,-3.548579216003418,1.0133644342422483,2.53521466255188,0.1860323399305343,0.8305778503417969,0.8305778503417969,0.0,215.01983642578125,191.0,58647.49609375,0.0,3851.0263671875,1.0,278.85919189453125,282.9454650878906,294.9005126953125,298.6949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657096862792968,1.0,0.0,0.0,3.4302315711975098,3.4302539825439453,7.851274972381361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.31201171875,0.0,1320.29541015625,1895.4371337890625,0.0,4003.31591796875,0.858733057975769,1.0,0.0,3.0,1.0,0.0
18195540,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8355765342712402,0.4003071784973144,0.3628549873828888,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9978474378585817,0.6839521527290344,0.6476305723190308,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.93163001537323,0.5526994466781616,0.3872475028038025,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8693643808364868,0.4534805119037628,0.4318835437297821,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7160429358482361,0.2466584146022796,1.126486897468567,284.9944763183594,284.95001220703125,301.54205322265625,291.861328125,298.4588317871094,297.2294311523437,284.9937438964844,1.0,0.6684908866882324,0.3784193396568298,0.3784193396568298,1.0,1.0,-3.5503976345062256,1.0115944147109983,2.5388033390045166,0.1838048994541168,0.9084436297416688,0.9084436297416688,0.0,202.9444122314453,179.0,58025.69140625,0.0,3782.467529296875,1.0,279.14068603515625,283.0518798828125,294.8403015136719,298.5256042480469,293.1499938964844,293.1499938964844,278.8500061035156,33480.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579708576202391,1.0,0.0,0.0,3.546813726425171,3.546836376190185,8.394021051572054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.25,0.0,1403.0552978515625,1895.4371337890625,0.0,3934.4775390625,0.8803575038909912,1.0,0.0,3.0,1.0,0.0
18195600,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8355765342712402,0.4003071784973144,0.3628549873828888,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9978474378585817,0.6839521527290344,0.6476305723190308,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.93163001537323,0.5526994466781616,0.3872475028038025,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8693643808364868,0.4534805119037628,0.4318835437297821,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7160429358482361,0.2466584146022796,1.126486897468567,284.9944763183594,284.95001220703125,301.54205322265625,291.861328125,298.4588317871094,297.2294311523437,284.9937438964844,1.0,0.6684908866882324,0.3784193396568298,0.3784193396568298,1.0,1.0,-3.5503976345062256,1.0115944147109983,2.5388033390045166,0.1838048994541168,0.9084436297416688,0.9084436297416688,0.0,202.9444122314453,179.0,58025.69140625,0.0,3782.467529296875,1.0,279.14068603515625,283.0518798828125,294.8403015136719,298.5256042480469,293.1499938964844,293.1499938964844,278.8500061035156,33480.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579708576202391,1.0,0.0,0.0,3.546813726425171,3.546836376190185,8.394021051572054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.25,0.0,1403.0552978515625,1895.4371337890625,0.0,3934.4775390625,0.8803575038909912,1.0,0.0,3.0,1.0,0.0
18195660,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8499417901039124,0.3996479213237762,0.3620083630084991,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.685960054397583,0.6178945899009705,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9530096054077148,0.5551431179046631,0.3887325525283813,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8859483003616333,0.4536305367946625,0.4317126870155334,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7284714579582214,0.2467630058526992,1.125086545944214,284.8920288085937,284.95001220703125,301.56982421875,291.84576416015625,298.4631652832031,297.2295227050781,284.8995666503906,1.0,0.6619578003883362,0.3776540160179138,0.3776540160179138,1.0,1.0,-3.5475854873657227,1.0086190700531006,2.538966417312622,0.1753305941820144,0.8139073848724365,0.8139073848724365,0.0,190.2686004638672,182.0,58242.8203125,0.0,3663.13671875,1.0,278.85919189453125,282.9430236816406,294.8658447265625,298.6376342773437,293.1499938964844,293.1499938964844,279.1499938964844,39793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965867519378662,1.0,0.0,0.0,3.3980722427368164,3.398094654083252,7.704749123149668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3564453125,0.0,1296.9578857421875,1895.4371337890625,0.0,4004.713623046875,0.8519961833953857,1.0,0.0,3.0,1.0,0.0
18195720,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8499417901039124,0.3996479213237762,0.3620083630084991,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.685960054397583,0.6178945899009705,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9530096054077148,0.5551431179046631,0.3887325525283813,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8859483003616333,0.4536305367946625,0.4317126870155334,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7284714579582214,0.2467630058526992,1.125086545944214,284.8920288085937,284.95001220703125,301.56982421875,291.84576416015625,298.4631652832031,297.2295227050781,284.8995666503906,1.0,0.6619578003883362,0.3776540160179138,0.3776540160179138,1.0,1.0,-3.5475854873657227,1.0086190700531006,2.538966417312622,0.1753305941820144,0.8139073848724365,0.8139073848724365,0.0,190.2686004638672,182.0,58242.8203125,0.0,3663.13671875,1.0,278.85919189453125,282.9430236816406,294.8658447265625,298.6376342773437,293.1499938964844,293.1499938964844,279.1499938964844,39793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965867519378662,1.0,0.0,0.0,3.3980722427368164,3.398094654083252,7.704749123149668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.3564453125,0.0,1296.9578857421875,1895.4371337890625,0.0,4004.713623046875,0.8519961833953857,1.0,0.0,3.0,1.0,0.0
18195780,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8499034643173218,0.3998549282550812,0.3620307743549347,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.6905713081359863,0.6180199384689331,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9548954963684082,0.5585358142852783,0.3909435570240021,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.886301577091217,0.4543974697589874,0.4323034882545471,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7287461161613464,0.2471803873777389,1.126689076423645,284.9844665527344,284.95001220703125,301.5994873046875,291.8310241699219,298.4772033691406,297.2427978515625,284.98358154296875,1.0,0.6576230525970459,0.3768886923789978,0.3768886923789978,1.0,1.0,-3.519014596939087,0.9965643882751464,2.5224502086639404,0.1763119995594024,0.891374945640564,0.891374945640564,0.0,189.30303955078125,185.0,57361.40234375,0.0,3622.276123046875,1.0,279.1402893066406,283.053466796875,294.802734375,298.45001220703125,293.1499938964844,293.1499938964844,279.45001220703125,33955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565469026565552,1.0,0.0,0.0,3.504338502883911,3.5043609142303467,8.194178349185677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.14990234375,0.0,1362.383056640625,1895.4371337890625,0.0,3921.74560546875,0.8712192177772522,1.0,0.0,3.0,1.0,0.0
18195840,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8499034643173218,0.3998549282550812,0.3620307743549347,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.6905713081359863,0.6180199384689331,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9548954963684082,0.5585358142852783,0.3909435570240021,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.886301577091217,0.4543974697589874,0.4323034882545471,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7287461161613464,0.2471803873777389,1.126689076423645,284.9844665527344,284.95001220703125,301.5994873046875,291.8310241699219,298.4772033691406,297.2427978515625,284.98358154296875,1.0,0.6576230525970459,0.3768886923789978,0.3768886923789978,1.0,1.0,-3.519014596939087,0.9965643882751464,2.5224502086639404,0.1763119995594024,0.891374945640564,0.891374945640564,0.0,189.30303955078125,185.0,57361.40234375,0.0,3622.276123046875,1.0,279.1402893066406,283.053466796875,294.802734375,298.45001220703125,293.1499938964844,293.1499938964844,279.45001220703125,33955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565469026565552,1.0,0.0,0.0,3.504338502883911,3.5043609142303467,8.194178349185677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.14990234375,0.0,1362.383056640625,1895.4371337890625,0.0,3921.74560546875,0.8712192177772522,1.0,0.0,3.0,1.0,0.0
18195900,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8515906929969788,0.4000894725322723,0.3621130883693695,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.693202793598175,0.614372730255127,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.957934558391571,0.5603837966918945,0.3921146392822265,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8883589506149292,0.4549199938774109,0.4326722621917724,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7302637696266174,0.2474910616874694,1.127627730369568,285.0667419433594,284.95001220703125,301.61492919921875,291.8238830566406,298.486572265625,297.2518615722656,285.0670471191406,1.0,0.6568660736083984,0.3765060007572174,0.3765060007572174,1.0,1.0,-3.5177001953125,0.9949637055397034,2.5227363109588623,0.1749737411737442,0.9713476300239564,0.9713476300239564,0.0,188.03224182128903,185.0,56661.640625,0.0,3611.440185546875,1.0,279.3959045410156,283.1573791503906,294.7748718261719,298.31085205078125,293.1499938964844,293.1499938964844,279.45001220703125,31350.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505218267440796,1.0,0.0,0.0,3.595622062683105,3.59564471244812,8.626633984931686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5185546875,0.0,1439.240234375,1895.4371337890625,0.0,3867.662109375,0.890801727771759,1.0,0.0,3.0,1.0,0.0
18195960,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8529261350631714,0.4002934396266937,0.3623214066028595,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.6957093477249146,0.6117586493492126,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9604671001434326,0.562205970287323,0.3933956921100616,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8900052309036255,0.4554417729377746,0.4331646859645843,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7314984798431396,0.2478237152099609,1.1290032863616943,285.0399169921875,284.95001220703125,301.6307067871094,291.8169250488281,298.4966125488281,297.26080322265625,285.03729248046875,1.0,0.6566212773323059,0.3762963414192199,0.3762963414192199,1.0,1.0,-3.518590211868286,0.9945812821388244,2.5240089893341064,0.1743591278791427,0.988600730895996,0.988600730895996,0.0,187.2171325683593,188.0,56877.234375,0.0,3608.729736328125,1.0,279.4420471191406,283.1280517578125,294.7934265136719,298.3919677734375,293.1499938964844,293.1499938964844,279.1499938964844,31286.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493119716644288,1.0,0.0,0.0,3.6926136016845694,3.692637205123901,9.098316695599352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.427734375,0.0,1545.41796875,1895.4371337890625,0.0,3856.761474609375,0.9113258123397828,1.0,0.0,3.0,1.0,0.0
18196020,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8526007533073425,0.3993158042430877,0.3617784380912781,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6984779834747314,0.6115612387657166,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9620881676673888,0.5644234418869019,0.3951885104179382,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8902533650398254,0.4553462862968445,0.4333770275115967,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7317469716072083,0.2478236556053161,1.1298834085464478,284.8935241699219,284.95001220703125,301.66314697265625,291.8033447265625,298.5037536621094,297.2601318359375,284.8948059082031,1.0,0.6570588946342468,0.3758769631385803,0.3758769631385803,1.0,1.0,-3.521171808242798,0.9941403865814208,2.527031421661377,0.1733848005533218,0.8758419752120972,0.8758419752120972,0.0,187.28482055664065,191.0,57811.3125,0.0,3615.463623046875,1.0,279.1568603515625,282.9571228027344,294.8400573730469,298.5759582519531,293.1499938964844,293.1499938964844,279.45001220703125,37768.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608205556869508,1.0,0.0,0.0,3.634359121322632,3.634383201599121,8.813510703475913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.84619140625,0.0,1529.009765625,1895.4371337890625,0.0,3959.896728515625,0.9028563499450684,1.0,0.0,3.0,1.0,0.0
18196080,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8526007533073425,0.3993158042430877,0.3617784380912781,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6984779834747314,0.6115612387657166,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9620881676673888,0.5644234418869019,0.3951885104179382,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8902533650398254,0.4553462862968445,0.4333770275115967,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7317469716072083,0.2478236556053161,1.1298834085464478,284.8935241699219,284.95001220703125,301.66314697265625,291.8033447265625,298.5037536621094,297.2601318359375,284.8948059082031,1.0,0.6570588946342468,0.3758769631385803,0.3758769631385803,1.0,1.0,-3.521171808242798,0.9941403865814208,2.527031421661377,0.1733848005533218,0.8758419752120972,0.8758419752120972,0.0,187.28482055664065,191.0,57811.3125,0.0,3615.463623046875,1.0,279.1568603515625,282.9571228027344,294.8400573730469,298.5759582519531,293.1499938964844,293.1499938964844,279.45001220703125,37768.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608205556869508,1.0,0.0,0.0,3.634359121322632,3.634383201599121,8.813510703475913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.84619140625,0.0,1529.009765625,1895.4371337890625,0.0,3959.896728515625,0.9028563499450684,1.0,0.0,3.0,1.0,0.0
18196140,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8515784740447998,0.3993927836418152,0.3615685105323791,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.701077401638031,0.6134759783744812,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9628061056137084,0.5677907466888428,0.3972873091697693,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8895498514175415,0.455964058637619,0.4337327778339386,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.731240451335907,0.2481686621904373,1.130876898765564,285.0033874511719,284.95001220703125,301.6964416503906,291.7901916503906,298.5162048339844,297.26611328125,285.002685546875,1.0,0.6584181189537048,0.375457614660263,0.375457614660263,1.0,1.0,-3.527362823486328,0.994885504245758,2.532477378845215,0.1726384460926056,0.9695942997932434,0.9695942997932434,0.0,188.2165985107422,194.0,57140.79296875,0.0,3636.279052734375,1.0,279.4422607421875,283.0873718261719,294.7748107910156,298.4027709960937,293.1499938964844,293.1499938964844,279.1499938964844,33250.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540634155273438,1.0,0.0,0.0,3.747803449630737,3.7478280067443848,9.372315048494784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.130859375,0.0,1623.60400390625,1895.4371337890625,0.0,3899.493896484375,0.9254250526428224,1.0,0.0,3.0,1.0,0.0
