time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8515784740447998,0.3993927836418152,0.3615685105323791,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.701077401638031,0.6134759783744812,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9628061056137084,0.5677907466888428,0.3972873091697693,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8895498514175415,0.455964058637619,0.4337327778339386,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.731240451335907,0.2481686621904373,1.130876898765564,285.0033874511719,284.95001220703125,301.6964416503906,291.7901916503906,298.5162048339844,297.26611328125,285.002685546875,1.0,0.6584181189537048,0.375457614660263,0.375457614660263,1.0,1.0,-3.527362823486328,0.994885504245758,2.532477378845215,0.1726384460926056,0.9695942997932434,0.9695942997932434,0.0,188.2165985107422,194.0,57140.79296875,0.0,3636.279052734375,1.0,279.4422607421875,283.0873718261719,294.7748107910156,298.4027709960937,293.1499938964844,293.1499938964844,279.1499938964844,33250.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540634155273438,1.0,0.0,0.0,3.747803449630737,3.7478280067443848,9.372315048494784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.130859375,0.0,1623.60400390625,1895.4371337890625,0.0,3899.493896484375,0.9254250526428224,1.0,0.0,3.0,1.0,0.0
18196260,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8493545055389404,0.3985542058944702,0.3611246049404144,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.7020602822303772,0.6177119016647339,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9621053338050842,0.5701805353164673,0.3991837799549103,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8876049518585205,0.4559008479118347,0.4339468479156494,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7298344373703003,0.2481258958578109,1.1315943002700806,284.8944091796875,284.95001220703125,301.73016357421875,291.77734375,298.5180053710937,297.2588806152344,284.8961181640625,1.0,0.6604147553443909,0.3746995031833648,0.3746995031833648,1.0,1.0,-3.535329818725586,0.9951905608177184,2.5401391983032227,0.1711755543947219,0.870846688747406,0.870846688747406,0.0,190.01388549804688,197.0,57963.76953125,0.0,3666.767578125,1.0,279.1567077636719,282.9544372558594,294.8075256347656,298.5528259277344,293.1499938964844,293.1499938964844,279.45001220703125,38698.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638117551803588,1.0,0.0,0.0,3.645691156387329,3.6457154750823975,8.868558438734908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.27001953125,0.0,1548.5467529296875,1895.4371337890625,0.0,3986.490234375,0.9063360095024108,1.0,0.0,3.0,1.0,0.0
18196320,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8493545055389404,0.3985542058944702,0.3611246049404144,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.7020602822303772,0.6177119016647339,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9621053338050842,0.5701805353164673,0.3991837799549103,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8876049518585205,0.4559008479118347,0.4339468479156494,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7298344373703003,0.2481258958578109,1.1315943002700806,284.8944091796875,284.95001220703125,301.73016357421875,291.77734375,298.5180053710937,297.2588806152344,284.8961181640625,1.0,0.6604147553443909,0.3746995031833648,0.3746995031833648,1.0,1.0,-3.535329818725586,0.9951905608177184,2.5401391983032227,0.1711755543947219,0.870846688747406,0.870846688747406,0.0,190.01388549804688,197.0,57963.76953125,0.0,3666.767578125,1.0,279.1567077636719,282.9544372558594,294.8075256347656,298.5528259277344,293.1499938964844,293.1499938964844,279.45001220703125,38698.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638117551803588,1.0,0.0,0.0,3.645691156387329,3.6457154750823975,8.868558438734908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.27001953125,0.0,1548.5467529296875,1895.4371337890625,0.0,3986.490234375,0.9063360095024108,1.0,0.0,3.0,1.0,0.0
18196380,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.847343385219574,0.3987680375576019,0.3610944449901581,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7033920884132385,0.622240424156189,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9615542888641356,0.573715090751648,0.4014431536197662,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8857336044311523,0.4566220641136169,0.4344409108161926,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7284400463104248,0.2484921514987945,1.1328387260437012,285.0102844238281,284.95001220703125,301.7640380859375,291.7646484375,298.5265808105469,297.2608337402344,285.0097045898437,1.0,0.6628262996673584,0.3739413917064667,0.3739413917064667,1.0,1.0,-3.5455455780029297,0.996190071105957,2.5493555068969727,0.1697691977024078,0.9716849327087402,0.9716849327087402,0.0,192.02407836914065,200.0,57332.65625,0.0,3704.27001953125,1.0,279.4423217773437,283.0898132324219,294.7457275390625,298.3832092285156,293.1499938964844,293.1499938964844,279.1499938964844,33364.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956276535987854,1.0,0.0,0.0,3.757782220840454,3.7578067779541016,9.422290645488828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.005859375,0.0,1636.1202392578125,1895.4371337890625,0.0,3919.325927734375,0.9278188347816468,1.0,0.0,3.0,1.0,0.0
18196440,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.847343385219574,0.3987680375576019,0.3610944449901581,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7033920884132385,0.622240424156189,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9615542888641356,0.573715090751648,0.4014431536197662,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8857336044311523,0.4566220641136169,0.4344409108161926,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7284400463104248,0.2484921514987945,1.1328387260437012,285.0102844238281,284.95001220703125,301.7640380859375,291.7646484375,298.5265808105469,297.2608337402344,285.0097045898437,1.0,0.6628262996673584,0.3739413917064667,0.3739413917064667,1.0,1.0,-3.5455455780029297,0.996190071105957,2.5493555068969727,0.1697691977024078,0.9716849327087402,0.9716849327087402,0.0,192.02407836914065,200.0,57332.65625,0.0,3704.27001953125,1.0,279.4423217773437,283.0898132324219,294.7457275390625,298.3832092285156,293.1499938964844,293.1499938964844,279.1499938964844,33364.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956276535987854,1.0,0.0,0.0,3.757782220840454,3.7578067779541016,9.422290645488828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.005859375,0.0,1636.1202392578125,1895.4371337890625,0.0,3919.325927734375,0.9278188347816468,1.0,0.0,3.0,1.0,0.0
18196500,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8462568521499634,0.3984571993350982,0.3611052632331848,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.7035408020019531,0.6247613430023193,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9611554145812988,0.5750222206115723,0.4025866389274597,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8847239017486572,0.456697404384613,0.4347481429576874,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7277042269706726,0.2485302835702896,1.1337069272994995,284.8825988769531,284.95001220703125,301.7809143066406,291.7583312988281,298.52734375,297.25701904296875,284.880126953125,1.0,0.6641793847084045,0.3735623359680176,0.3735623359680176,1.0,1.0,-3.551384449005127,0.9969191551208496,2.5544652938842773,0.1691966354846954,0.8857871890068054,0.8857871890068054,0.0,193.16091918945312,200.0,58365.40625,0.0,3725.712890625,1.0,279.19512939453125,282.93438720703125,294.7962951660156,298.5996398925781,293.1499938964844,293.1499938964844,279.1499938964844,37009.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631036520004272,1.0,0.0,0.0,3.7379026412963854,3.737927675247192,9.32286127408588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.5283203125,0.0,1640.9185791015625,1895.4371337890625,0.0,3980.203125,0.9237712621688844,1.0,0.0,3.0,1.0,0.0
18196560,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8444682359695435,0.3979684114456177,0.3607260584831238,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.7032914757728577,0.6282628178596497,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9599679708480836,0.5761516094207764,0.4034069180488586,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8830236196517944,0.4565961956977844,0.4347290992736816,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7264441251754761,0.2484438270330429,1.133678913116455,284.8997497558594,284.95001220703125,301.79766845703125,291.75201416015625,298.5259704589844,297.2504272460937,284.9013977050781,1.0,0.6655158996582031,0.3731538355350494,0.3731538355350494,1.0,1.0,-3.55607271194458,0.997184693813324,2.558887958526612,0.168416142463684,0.8764108419418335,0.8764108419418335,0.0,194.572509765625,203.0,58230.44921875,0.0,3746.00927734375,1.0,279.1569519042969,282.95391845703125,294.7818603515625,298.5417175292969,293.1499938964844,293.1499938964844,279.45001220703125,38478.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659745693206788,1.0,0.0,0.0,3.663412094116211,3.6634366512298575,8.954984309639258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.88134765625,0.0,1566.75634765625,1895.4371337890625,0.0,4005.66162109375,0.9102039933204652,1.0,0.0,3.0,1.0,0.0
18196620,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8420166969299316,0.398172914981842,0.360709935426712,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7036538124084473,0.6340197324752808,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9587941765785216,0.5796897411346436,0.4056846499443054,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8806355595588684,0.4573114216327667,0.4352412521839142,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7246373891830444,0.2487831264734268,1.1349002122879028,285.0154724121094,284.95001220703125,301.8306579589844,291.7393798828125,298.5323791503906,297.2500305175781,285.0148620605469,1.0,0.6683678030967712,0.3723368346691131,0.3723368346691131,1.0,1.0,-3.567800521850586,0.9984623789787292,2.569338083267212,0.1669431179761886,0.9805518984794616,0.9805518984794616,0.0,197.1041717529297,206.0,57619.1953125,0.0,3790.9150390625,1.0,279.4424743652344,283.0888061523437,294.7216186523437,298.3760070800781,293.1499938964844,293.1499938964844,279.1499938964844,33277.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587231278419496,1.0,0.0,0.0,3.7778613567352295,3.777885913848877,9.523252515464264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3857421875,0.0,1659.0439453125,1895.4371337890625,0.0,3941.195556640625,0.9322922825813292,1.0,0.0,3.0,1.0,0.0
18196680,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8420166969299316,0.398172914981842,0.360709935426712,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7036538124084473,0.6340197324752808,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9587941765785216,0.5796897411346436,0.4056846499443054,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8806355595588684,0.4573114216327667,0.4352412521839142,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7246373891830444,0.2487831264734268,1.1349002122879028,285.0154724121094,284.95001220703125,301.8306579589844,291.7393798828125,298.5323791503906,297.2500305175781,285.0148620605469,1.0,0.6683678030967712,0.3723368346691131,0.3723368346691131,1.0,1.0,-3.567800521850586,0.9984623789787292,2.569338083267212,0.1669431179761886,0.9805518984794616,0.9805518984794616,0.0,197.1041717529297,206.0,57619.1953125,0.0,3790.9150390625,1.0,279.4424743652344,283.0888061523437,294.7216186523437,298.3760070800781,293.1499938964844,293.1499938964844,279.1499938964844,33277.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587231278419496,1.0,0.0,0.0,3.7778613567352295,3.777885913848877,9.523252515464264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.3857421875,0.0,1659.0439453125,1895.4371337890625,0.0,3941.195556640625,0.9322922825813292,1.0,0.0,3.0,1.0,0.0
18196740,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8389027714729309,0.3973417580127716,0.36033496260643,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.7026026844978333,0.6408466696739197,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9567953944206238,0.5820868611335754,0.4076415002346039,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8776270151138306,0.4572524428367615,0.4355211853981018,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7223744988441467,0.2486962080001831,1.1356481313705444,284.8995361328125,284.95001220703125,301.8627014160156,291.7265625,298.53033447265625,297.2384948730469,284.901123046875,1.0,0.6713259220123291,0.3715198338031769,0.3715198338031769,1.0,1.0,-3.5791594982147217,0.9995966553688048,2.579562902450561,0.1655406355857849,0.8835047483444214,0.8835047483444214,0.0,200.01199340820312,209.0,58579.69921875,0.0,3837.444580078125,1.0,279.1564025878906,282.9463806152344,294.7580261230469,298.5386657714844,293.1499938964844,293.1499938964844,279.45001220703125,38353.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968734323978424,1.0,0.0,0.0,3.692192792892456,3.6922175884246826,9.09624247924512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.396484375,0.0,1598.4306640625,1895.4371337890625,0.0,4030.051025390625,0.916408360004425,1.0,0.0,3.0,1.0,0.0
18196800,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8389027714729309,0.3973417580127716,0.36033496260643,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.7026026844978333,0.6408466696739197,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9567953944206238,0.5820868611335754,0.4076415002346039,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8776270151138306,0.4572524428367615,0.4355211853981018,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7223744988441467,0.2486962080001831,1.1356481313705444,284.8995361328125,284.95001220703125,301.8627014160156,291.7265625,298.53033447265625,297.2384948730469,284.901123046875,1.0,0.6713259220123291,0.3715198338031769,0.3715198338031769,1.0,1.0,-3.5791594982147217,0.9995966553688048,2.579562902450561,0.1655406355857849,0.8835047483444214,0.8835047483444214,0.0,200.01199340820312,209.0,58579.69921875,0.0,3837.444580078125,1.0,279.1564025878906,282.9463806152344,294.7580261230469,298.5386657714844,293.1499938964844,293.1499938964844,279.45001220703125,38353.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968734323978424,1.0,0.0,0.0,3.692192792892456,3.6922175884246826,9.09624247924512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.396484375,0.0,1598.4306640625,1895.4371337890625,0.0,4030.051025390625,0.916408360004425,1.0,0.0,3.0,1.0,0.0
18196860,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8363291621208191,0.3975284993648529,0.3602998256683349,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.7019782066345215,0.6470925807952881,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9553720355033876,0.5856086611747742,0.4099030792713165,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8750783801078796,0.4579405486583709,0.4360073208808899,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7204084396362305,0.2490213364362716,1.136794090270996,285.0180969238281,284.95001220703125,301.8934020996094,291.7135009765625,298.5357666015625,297.2378845214844,285.0174865722656,1.0,0.6743317246437073,0.3706729710102081,0.3706729710102081,1.0,1.0,-3.5913121700286865,1.0008862018585205,2.590425968170166,0.1639745235443115,0.9904632568359376,0.9904632568359376,0.0,202.77671813964844,212.0,57960.58984375,0.0,3885.414794921875,1.0,279.4426574707031,283.08447265625,294.6968078613281,298.37213134765625,293.1499938964844,293.1499938964844,279.1499938964844,33281.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616847634315492,1.0,0.0,0.0,3.804947853088379,3.804972887039185,9.66030256677186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.466796875,0.0,1691.2774658203125,1895.4371337890625,0.0,3967.589599609375,0.9384090900421144,1.0,0.0,3.0,1.0,0.0
18196920,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8363291621208191,0.3975284993648529,0.3602998256683349,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.7019782066345215,0.6470925807952881,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9553720355033876,0.5856086611747742,0.4099030792713165,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8750783801078796,0.4579405486583709,0.4360073208808899,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7204084396362305,0.2490213364362716,1.136794090270996,285.0180969238281,284.95001220703125,301.8934020996094,291.7135009765625,298.5357666015625,297.2378845214844,285.0174865722656,1.0,0.6743317246437073,0.3706729710102081,0.3706729710102081,1.0,1.0,-3.5913121700286865,1.0008862018585205,2.590425968170166,0.1639745235443115,0.9904632568359376,0.9904632568359376,0.0,202.77671813964844,212.0,57960.58984375,0.0,3885.414794921875,1.0,279.4426574707031,283.08447265625,294.6968078613281,298.37213134765625,293.1499938964844,293.1499938964844,279.1499938964844,33281.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616847634315492,1.0,0.0,0.0,3.804947853088379,3.804972887039185,9.66030256677186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.466796875,0.0,1691.2774658203125,1895.4371337890625,0.0,3967.589599609375,0.9384090900421144,1.0,0.0,3.0,1.0,0.0
18196980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8332251310348511,0.3966773152351379,0.3599187135696411,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6999030709266663,0.6541524529457092,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9532648921012878,0.5879688858985901,0.4118468463420868,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8720574975013733,0.4578534960746765,0.436271458864212,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7180873155593872,0.2489290386438369,1.1375550031661987,284.8981628417969,284.95001220703125,301.9223937988281,291.7001037597656,298.5338134765625,297.2279357910156,284.8997497558594,1.0,0.6773768067359924,0.3698261380195617,0.3698261380195617,1.0,1.0,-3.602925539016724,1.0019736289978027,2.6009521484375,0.1624633818864822,0.8913310766220093,0.8913310766220093,0.0,205.8305206298828,215.0,58969.37109375,0.0,3934.061279296875,1.0,279.1561889648437,282.9371643066406,294.7325134277344,298.536865234375,293.1499938964844,293.1499938964844,279.45001220703125,38248.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718644618988036,1.0,0.0,0.0,3.725576400756836,3.7256016731262207,9.261477202926472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.5302734375,0.0,1636.0631103515625,1895.4371337890625,0.0,4057.612548828125,0.9237438440322876,1.0,0.0,3.0,1.0,0.0
18197040,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8332251310348511,0.3966773152351379,0.3599187135696411,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6999030709266663,0.6541524529457092,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9532648921012878,0.5879688858985901,0.4118468463420868,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8720574975013733,0.4578534960746765,0.436271458864212,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7180873155593872,0.2489290386438369,1.1375550031661987,284.8981628417969,284.95001220703125,301.9223937988281,291.7001037597656,298.5338134765625,297.2279357910156,284.8997497558594,1.0,0.6773768067359924,0.3698261380195617,0.3698261380195617,1.0,1.0,-3.602925539016724,1.0019736289978027,2.6009521484375,0.1624633818864822,0.8913310766220093,0.8913310766220093,0.0,205.8305206298828,215.0,58969.37109375,0.0,3934.061279296875,1.0,279.1561889648437,282.9371643066406,294.7325134277344,298.536865234375,293.1499938964844,293.1499938964844,279.45001220703125,38248.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718644618988036,1.0,0.0,0.0,3.725576400756836,3.7256016731262207,9.261477202926472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.5302734375,0.0,1636.0631103515625,1895.4371337890625,0.0,4057.612548828125,0.9237438440322876,1.0,0.0,3.0,1.0,0.0
18197100,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.831631064414978,0.3966700434684753,0.3596950173377991,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.6990426778793335,0.6577398777008057,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9521494507789612,0.589624285697937,0.4127997159957886,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8704813122749329,0.4580962657928467,0.4363374710083008,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.716833770275116,0.2490169554948806,1.1376428604125977,285.0208740234375,284.95001220703125,301.9361572265625,291.6932373046875,298.5358581542969,297.22735595703125,285.0229797363281,1.0,0.6788600087165833,0.3694027066230774,0.3694027066230774,1.0,1.0,-3.608301877975464,1.002375245094299,2.605926752090454,0.1615931540727615,0.976812779903412,0.976812779903412,0.0,207.3755798339844,215.0,58146.09765625,0.0,3957.495361328125,1.0,279.4033203125,283.0819702148437,294.6698303222656,298.3221130371094,293.1499938964844,293.1499938964844,279.45001220703125,34187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665133953094482,1.0,0.0,0.0,3.769897937774658,3.7699227333068848,9.48314720972121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.32421875,0.0,1656.6910400390625,1895.4371337890625,0.0,4010.4296875,0.9323442578315736,1.0,0.0,3.0,1.0,0.0
18197160,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8305251002311707,0.3968423008918762,0.3598611354827881,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6984134316444397,0.6600788831710815,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9515796899795532,0.5914608240127563,0.4140826463699341,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.869361400604248,0.4585170745849609,0.4367330074310303,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7159329056739807,0.2492198497056961,1.1386070251464844,285.019775390625,284.95001220703125,301.9493408203125,291.6862487792969,298.5394592285156,297.229248046875,285.018798828125,1.0,0.6803846955299377,0.3689698576927185,0.3689698576927185,1.0,1.0,-3.614515781402588,1.0030125379562378,2.6115031242370605,0.1608005911111831,1.0,1.0,0.0,208.7960968017578,218.0,58305.875,0.0,3982.3798828125,1.0,279.44390869140625,283.0787658691406,294.6691589355469,298.3668212890625,293.1499938964844,293.1499938964844,279.1499938964844,33303.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648870229721068,1.0,0.0,0.0,3.835601329803467,3.835626602172852,9.816579904509126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7138671875,0.0,1728.4290771484375,1895.4371337890625,0.0,3996.027587890625,0.945119321346283,1.0,0.0,3.0,1.0,0.0
18197220,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8258168697357178,0.3959157168865204,0.3595001697540283,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9955388307571412,0.6961410045623779,0.6600454449653625,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9471532702445984,0.5937159061431885,0.4160262644290924,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8645444512367249,0.458361953496933,0.4370211958885193,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7120155692100525,0.2490291893482208,1.139346957206726,284.8926086425781,284.95001220703125,301.973876953125,291.671875,298.5375671386719,297.22198486328125,284.893798828125,1.0,0.6828720569610596,0.3681041598320007,0.3681041598320007,1.0,1.0,-3.617647647857666,1.001273512840271,2.616374015808105,0.1586024165153503,0.894679844379425,0.894679844379425,0.0,213.08746337890625,221.0,59211.18359375,0.0,4017.039794921875,1.0,279.15692138671875,282.9262084960937,294.702880859375,298.5257263183594,293.1499938964844,293.1499938964844,279.45001220703125,38362.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749435782432556,1.0,0.0,0.0,3.752596616744995,3.75262188911438,9.396302971254044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.314453125,0.0,1668.50927734375,1895.4371337890625,0.0,4084.61767578125,0.92982679605484,1.0,0.0,3.0,1.0,0.0
18197280,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8258168697357178,0.3959157168865204,0.3595001697540283,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9955388307571412,0.6961410045623779,0.6600454449653625,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9471532702445984,0.5937159061431885,0.4160262644290924,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8645444512367249,0.458361953496933,0.4370211958885193,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7120155692100525,0.2490291893482208,1.139346957206726,284.8926086425781,284.95001220703125,301.973876953125,291.671875,298.5375671386719,297.22198486328125,284.893798828125,1.0,0.6828720569610596,0.3681041598320007,0.3681041598320007,1.0,1.0,-3.617647647857666,1.001273512840271,2.616374015808105,0.1586024165153503,0.894679844379425,0.894679844379425,0.0,213.08746337890625,221.0,59211.18359375,0.0,4017.039794921875,1.0,279.15692138671875,282.9262084960937,294.702880859375,298.5257263183594,293.1499938964844,293.1499938964844,279.45001220703125,38362.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749435782432556,1.0,0.0,0.0,3.752596616744995,3.75262188911438,9.396302971254044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.314453125,0.0,1668.50927734375,1895.4371337890625,0.0,4084.61767578125,0.92982679605484,1.0,0.0,3.0,1.0,0.0
18197340,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8223132491111755,0.3959918618202209,0.3593959212303161,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9918710589408876,0.6957398056983948,0.6592907905578613,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.944265604019165,0.5970954895019531,0.4182095229625702,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8609985113143921,0.458947092294693,0.4374431669712066,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7089246511459351,0.2492172569036483,1.140070915222168,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5426025390625,297.225341796875,285.0105895996094,1.0,0.6849748492240906,0.3672384321689605,0.3672384321689605,1.0,1.0,-3.620576858520508,0.9994820952415466,2.6210947036743164,0.1559886187314987,0.9972871541976928,0.9972871541976928,0.0,216.5059814453125,224.0,58353.359375,0.0,4045.90966796875,1.0,279.44390869140625,283.069091796875,294.6367492675781,298.3406677246094,293.1499938964844,293.1499938964844,279.1499938964844,33640.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673455953598022,1.0,0.0,0.0,3.848708868026733,3.848734617233277,9.883788152365014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1845703125,0.0,1747.0703125,1895.4371337890625,0.0,4017.788330078125,0.9482661485671996,1.0,0.0,3.0,1.0,0.0
18197400,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8223132491111755,0.3959918618202209,0.3593959212303161,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9918710589408876,0.6957398056983948,0.6592907905578613,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.944265604019165,0.5970954895019531,0.4182095229625702,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8609985113143921,0.458947092294693,0.4374431669712066,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7089246511459351,0.2492172569036483,1.140070915222168,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5426025390625,297.225341796875,285.0105895996094,1.0,0.6849748492240906,0.3672384321689605,0.3672384321689605,1.0,1.0,-3.620576858520508,0.9994820952415466,2.6210947036743164,0.1559886187314987,0.9972871541976928,0.9972871541976928,0.0,216.5059814453125,224.0,58353.359375,0.0,4045.90966796875,1.0,279.44390869140625,283.069091796875,294.6367492675781,298.3406677246094,293.1499938964844,293.1499938964844,279.1499938964844,33640.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673455953598022,1.0,0.0,0.0,3.848708868026733,3.848734617233277,9.883788152365014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.1845703125,0.0,1747.0703125,1895.4371337890625,0.0,4017.788330078125,0.9482661485671996,1.0,0.0,3.0,1.0,0.0
18197460,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8184555172920227,0.39505136013031,0.35898357629776,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9879162311553956,0.6944614052772522,0.6585602760314941,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9409102201461792,0.5992950797080994,0.4200877547264099,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8572319746017456,0.4587701261043548,0.4376740753650665,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.705574095249176,0.2489959746599197,1.1404820680618286,284.8885498046875,284.95001220703125,302.0142517089844,291.64111328125,298.5404052734375,297.2194519042969,284.8900451660156,1.0,0.6869416236877441,0.3664993941783905,0.3664993941783905,1.0,1.0,-3.62224555015564,0.9976560473442078,2.624589681625366,0.1539321541786193,0.8905234932899475,0.8905234932899475,0.0,220.094482421875,227.0,59155.0703125,0.0,4072.49755859375,1.0,279.1559753417969,282.9227905273437,294.6688232421875,298.48876953125,293.1499938964844,293.1499938964844,279.45001220703125,38761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766113758087158,1.0,0.0,0.0,3.751065731048584,3.751091241836548,9.388638773089042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.1875,0.0,1669.7757568359375,1895.4371337890625,0.0,4099.19873046875,0.929732084274292,1.0,0.0,3.0,1.0,0.0
18197520,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8184555172920227,0.39505136013031,0.35898357629776,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9879162311553956,0.6944614052772522,0.6585602760314941,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9409102201461792,0.5992950797080994,0.4200877547264099,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8572319746017456,0.4587701261043548,0.4376740753650665,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.705574095249176,0.2489959746599197,1.1404820680618286,284.8885498046875,284.95001220703125,302.0142517089844,291.64111328125,298.5404052734375,297.2194519042969,284.8900451660156,1.0,0.6869416236877441,0.3664993941783905,0.3664993941783905,1.0,1.0,-3.62224555015564,0.9976560473442078,2.624589681625366,0.1539321541786193,0.8905234932899475,0.8905234932899475,0.0,220.094482421875,227.0,59155.0703125,0.0,4072.49755859375,1.0,279.1559753417969,282.9227905273437,294.6688232421875,298.48876953125,293.1499938964844,293.1499938964844,279.45001220703125,38761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766113758087158,1.0,0.0,0.0,3.751065731048584,3.751091241836548,9.388638773089042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.1875,0.0,1669.7757568359375,1895.4371337890625,0.0,4099.19873046875,0.929732084274292,1.0,0.0,3.0,1.0,0.0
18197580,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8156599402427673,0.3951528668403625,0.3588795661926269,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.984907865524292,0.6944357752799988,0.6582634449005127,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9389710426330566,0.6026667952537537,0.4222467839717865,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8545538783073425,0.4593679010868072,0.4380835890769958,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7031006813049316,0.2491926252841949,1.1411199569702148,285.0099792480469,284.95001220703125,302.02935791015625,291.6245422363281,298.5445556640625,297.223388671875,285.0093688964844,1.0,0.6888322830200195,0.3657603859901428,0.3657603859901428,1.0,1.0,-3.625610113143921,0.9963944554328918,2.629215717315674,0.1517494171857834,0.9932613968849182,0.9932613968849182,0.0,222.97303771972656,230.0,58282.1953125,0.0,4099.21337890625,1.0,279.4429626464844,283.06866455078125,294.6027526855469,298.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33785.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968528926372528,1.0,0.0,0.0,3.842899799346924,3.842925310134888,9.85397377917252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.54296875,0.0,1741.110595703125,1895.4371337890625,0.0,4028.238525390625,0.9473004341125488,1.0,0.0,3.0,1.0,0.0
18197640,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8156599402427673,0.3951528668403625,0.3588795661926269,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.984907865524292,0.6944357752799988,0.6582634449005127,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9389710426330566,0.6026667952537537,0.4222467839717865,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8545538783073425,0.4593679010868072,0.4380835890769958,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7031006813049316,0.2491926252841949,1.1411199569702148,285.0099792480469,284.95001220703125,302.02935791015625,291.6245422363281,298.5445556640625,297.223388671875,285.0093688964844,1.0,0.6888322830200195,0.3657603859901428,0.3657603859901428,1.0,1.0,-3.625610113143921,0.9963944554328918,2.629215717315674,0.1517494171857834,0.9932613968849182,0.9932613968849182,0.0,222.97303771972656,230.0,58282.1953125,0.0,4099.21337890625,1.0,279.4429626464844,283.06866455078125,294.6027526855469,298.3014221191406,293.1499938964844,293.1499938964844,279.1499938964844,33785.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968528926372528,1.0,0.0,0.0,3.842899799346924,3.842925310134888,9.85397377917252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.54296875,0.0,1741.110595703125,1895.4371337890625,0.0,4028.238525390625,0.9473004341125488,1.0,0.0,3.0,1.0,0.0
18197700,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8143433928489685,0.3947994410991668,0.3588744699954986,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.983469545841217,0.6939845681190491,0.6582076549530029,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9380907416343688,0.603860080242157,0.4233466684818268,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8533312678337097,0.4593868255615234,0.4383638203144073,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.701988697052002,0.249157965183258,1.1417646408081057,284.8783874511719,284.95001220703125,302.03546142578125,291.6159362792969,298.5435485839844,297.2217102050781,284.8755187988281,1.0,0.6898443698883057,0.3653908669948578,0.3653908669948578,1.0,1.0,-3.627980709075928,0.9959738850593568,2.632006883621216,0.1508696377277374,0.9040356278419496,0.9040356278419496,0.0,224.4232177734375,230.0,59296.59375,0.0,4114.46337890625,1.0,279.1933288574219,282.909423828125,294.6505126953125,298.5130615234375,293.1499938964844,293.1499938964844,279.1499938964844,37118.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749965667724608,1.0,0.0,0.0,3.821925401687622,3.821951389312744,9.746702289703537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.1767578125,0.0,1741.7528076171875,1895.4371337890625,0.0,4085.0810546875,0.9428250193595886,1.0,0.0,3.0,1.0,0.0
18197760,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8121454119682312,0.3942411243915558,0.3584771156311035,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9811524152755736,0.6932507753372192,0.6576557159423828,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9360883235931396,0.6047860383987427,0.4240803718566894,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8512903451919556,0.4592040181159973,0.4383123219013214,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7001296877861023,0.2489808648824691,1.141519546508789,284.8895568847656,284.95001220703125,302.04058837890625,291.6070861816406,298.5404663085937,297.21759033203125,284.8912048339844,1.0,0.690690815448761,0.36504065990448,0.36504065990448,1.0,1.0,-3.627368450164795,0.994659662246704,2.632708787918091,0.1497552692890167,0.8881593346595764,0.8881593346595764,0.0,226.32763671875,233.0,59059.0859375,0.0,4124.64892578125,1.0,279.15606689453125,282.9252624511719,294.6339111328125,298.4478454589844,293.1499938964844,293.1499938964844,279.45001220703125,38849.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775594472885132,1.0,0.0,0.0,3.742448091506958,3.742473363876343,9.345549187855796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.67578125,0.0,1660.33544921875,1895.4371337890625,0.0,4107.47314453125,0.9279373288154602,1.0,0.0,3.0,1.0,0.0
18197820,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8094767332077026,0.394353985786438,0.3583862781524658,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.978139579296112,0.6931613683700562,0.65732741355896,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9342606663703918,0.6079298257827759,0.426099568605423,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8488649129867554,0.4598059058189392,0.438726931810379,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6978368163108826,0.249174565076828,1.1421517133712769,285.0098571777344,284.95001220703125,302.0475769042969,291.5886535644531,298.5419921875,297.2208251953125,285.0092163085937,1.0,0.6925108432769775,0.3643402755260467,0.3643402755260467,1.0,1.0,-3.630542278289795,0.9934507608413696,2.637091636657715,0.1476646661758422,0.99044269323349,0.99044269323349,0.0,229.12771606445312,236.0,58188.62109375,0.0,4150.4541015625,1.0,279.44293212890625,283.0699157714844,294.5666809082031,298.2594909667969,293.1499938964844,293.1499938964844,279.1499938964844,33784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694525003433228,1.0,0.0,0.0,3.835357904434204,3.835383176803589,9.81533275989932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.17578125,0.0,1731.9134521484375,1895.4371337890625,0.0,4036.38427734375,0.945600152015686,1.0,0.0,3.0,1.0,0.0
18197880,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8094767332077026,0.394353985786438,0.3583862781524658,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.978139579296112,0.6931613683700562,0.65732741355896,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9342606663703918,0.6079298257827759,0.426099568605423,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8488649129867554,0.4598059058189392,0.438726931810379,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6978368163108826,0.249174565076828,1.1421517133712769,285.0098571777344,284.95001220703125,302.0475769042969,291.5886535644531,298.5419921875,297.2208251953125,285.0092163085937,1.0,0.6925108432769775,0.3643402755260467,0.3643402755260467,1.0,1.0,-3.630542278289795,0.9934507608413696,2.637091636657715,0.1476646661758422,0.99044269323349,0.99044269323349,0.0,229.12771606445312,236.0,58188.62109375,0.0,4150.4541015625,1.0,279.44293212890625,283.0699157714844,294.5666809082031,298.2594909667969,293.1499938964844,293.1499938964844,279.1499938964844,33784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694525003433228,1.0,0.0,0.0,3.835357904434204,3.835383176803589,9.81533275989932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.17578125,0.0,1731.9134521484375,1895.4371337890625,0.0,4036.38427734375,0.945600152015686,1.0,0.0,3.0,1.0,0.0
18197940,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8059746623039246,0.3934436738491058,0.3579847514629364,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9742598533630372,0.6918755173683167,0.6566226482391357,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9313926696777344,0.6098265647888184,0.4277627766132355,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8457982540130615,0.4596347212791443,0.4389497935771942,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6949864029884338,0.24894779920578,1.1424914598464966,284.89019775390625,284.95001220703125,302.04998779296875,291.5691223144531,298.5350341796875,297.2143859863281,284.89166259765625,1.0,0.6943029165267944,0.3636398911476135,0.3636398911476135,1.0,1.0,-3.631900787353516,0.9916471838951112,2.64025354385376,0.1456838846206665,0.8859139680862427,0.8859139680862427,0.0,232.4668731689453,239.0,58950.30078125,0.0,4174.78564453125,1.0,279.15606689453125,282.92755126953125,294.5959777832031,298.4031677246094,293.1499938964844,293.1499938964844,279.45001220703125,38868.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785252213478088,1.0,0.0,0.0,3.733463764190674,3.7334890365600586,9.300732699557556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6904296875,0.0,1649.9805908203125,1895.4371337890625,0.0,4115.89111328125,0.9259113669395448,1.0,0.0,3.0,1.0,0.0
18198000,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8059746623039246,0.3934436738491058,0.3579847514629364,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9742598533630372,0.6918755173683167,0.6566226482391357,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9313926696777344,0.6098265647888184,0.4277627766132355,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8457982540130615,0.4596347212791443,0.4389497935771942,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6949864029884338,0.24894779920578,1.1424914598464966,284.89019775390625,284.95001220703125,302.04998779296875,291.5691223144531,298.5350341796875,297.2143859863281,284.89166259765625,1.0,0.6943029165267944,0.3636398911476135,0.3636398911476135,1.0,1.0,-3.631900787353516,0.9916471838951112,2.64025354385376,0.1456838846206665,0.8859139680862427,0.8859139680862427,0.0,232.4668731689453,239.0,58950.30078125,0.0,4174.78564453125,1.0,279.15606689453125,282.92755126953125,294.5959777832031,298.4031677246094,293.1499938964844,293.1499938964844,279.45001220703125,38868.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785252213478088,1.0,0.0,0.0,3.733463764190674,3.7334890365600586,9.300732699557556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6904296875,0.0,1649.9805908203125,1895.4371337890625,0.0,4115.89111328125,0.9259113669395448,1.0,0.0,3.0,1.0,0.0
