time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8033296465873718,0.3935506939888,0.357891708612442,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9711779952049256,0.6917138695716858,0.6562236547470093,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9296457171440125,0.6128827929496765,0.4297058582305908,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8435314893722534,0.4602230489253998,0.4393541216850281,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6927967071533203,0.2491247504949569,1.1430506706237793,285.00958251953125,284.95001220703125,302.04998779296875,291.5550537109375,298.53472900390625,297.217529296875,285.00897216796875,1.0,0.6960678696632385,0.3629796206951141,0.3629796206951141,1.0,1.0,-3.6347951889038086,0.99046528339386,2.644329786300659,0.1436717957258224,0.987582504749298,0.987582504749298,0.0,235.2417449951172,242.0,58085.62890625,0.0,4199.76025390625,1.0,279.44287109375,283.0715637207031,294.5302124023437,298.21484375,293.1499938964844,293.1499938964844,279.1499938964844,33771.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699031114578248,1.0,0.0,0.0,3.8267221450805664,3.826747417449951,9.77118247647013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4541015625,0.0,1721.3321533203125,1895.4371337890625,0.0,4040.35546875,0.9436453580856324,1.0,0.0,3.0,1.0,0.0
18198120,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8033296465873718,0.3935506939888,0.357891708612442,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9711779952049256,0.6917138695716858,0.6562236547470093,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9296457171440125,0.6128827929496765,0.4297058582305908,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8435314893722534,0.4602230489253998,0.4393541216850281,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6927967071533203,0.2491247504949569,1.1430506706237793,285.00958251953125,284.95001220703125,302.04998779296875,291.5550537109375,298.53472900390625,297.217529296875,285.00897216796875,1.0,0.6960678696632385,0.3629796206951141,0.3629796206951141,1.0,1.0,-3.6347951889038086,0.99046528339386,2.644329786300659,0.1436717957258224,0.987582504749298,0.987582504749298,0.0,235.2417449951172,242.0,58085.62890625,0.0,4199.76025390625,1.0,279.44287109375,283.0715637207031,294.5302124023437,298.21484375,293.1499938964844,293.1499938964844,279.1499938964844,33771.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699031114578248,1.0,0.0,0.0,3.8267221450805664,3.826747417449951,9.77118247647013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4541015625,0.0,1721.3321533203125,1895.4371337890625,0.0,4040.35546875,0.9436453580856324,1.0,0.0,3.0,1.0,0.0
18198180,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7999182939529419,0.3926430940628052,0.3574886918067932,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9672300219535828,0.6903799176216125,0.6554663181304932,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9269176721572876,0.6147159934043884,0.4313216209411621,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8406496644020081,0.4600410759449005,0.4395641386508941,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6900736093521118,0.2488858252763748,1.143324613571167,284.8918762207031,284.95001220703125,302.04998779296875,291.5524597167969,298.5273742675781,297.21124267578125,284.89337158203125,1.0,0.6978147029876709,0.3623193502426147,0.3623193502426147,1.0,1.0,-3.635936737060547,0.9887153506278992,2.647221565246582,0.1417797654867172,0.8848339319229126,0.8848339319229126,0.0,238.5587310791016,245.0,58871.30078125,0.0,4223.41796875,1.0,279.1561279296875,282.9308166503906,294.5733947753906,298.37017822265625,293.1499938964844,293.1499938964844,279.45001220703125,38829.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977779746055603,1.0,0.0,0.0,3.7252893447875977,3.7253146171569824,9.260049864678876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.81396484375,0.0,1640.160400390625,1895.4371337890625,0.0,4109.39404296875,0.9240809679031372,1.0,0.0,3.0,1.0,0.0
18198240,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7999182939529419,0.3926430940628052,0.3574886918067932,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9672300219535828,0.6903799176216125,0.6554663181304932,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9269176721572876,0.6147159934043884,0.4313216209411621,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8406496644020081,0.4600410759449005,0.4395641386508941,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6900736093521118,0.2488858252763748,1.143324613571167,284.8918762207031,284.95001220703125,302.04998779296875,291.5524597167969,298.5273742675781,297.21124267578125,284.89337158203125,1.0,0.6978147029876709,0.3623193502426147,0.3623193502426147,1.0,1.0,-3.635936737060547,0.9887153506278992,2.647221565246582,0.1417797654867172,0.8848339319229126,0.8848339319229126,0.0,238.5587310791016,245.0,58871.30078125,0.0,4223.41796875,1.0,279.1561279296875,282.9308166503906,294.5733947753906,298.37017822265625,293.1499938964844,293.1499938964844,279.45001220703125,38829.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977779746055603,1.0,0.0,0.0,3.7252893447875977,3.7253146171569824,9.260049864678876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.81396484375,0.0,1640.160400390625,1895.4371337890625,0.0,4109.39404296875,0.9240809679031372,1.0,0.0,3.0,1.0,0.0
18198300,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7982317209243774,0.3926063179969787,0.3572536110877991,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9652294516563416,0.6901616454124451,0.655013918876648,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9255909323692322,0.6161267757415771,0.432107537984848,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8392181396484375,0.4602402448654175,0.4396016001701355,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6886863112449646,0.2489052712917328,1.1431524753570557,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5265197753906,297.2119140625,285.0153503417969,1.0,0.6986055374145508,0.3619892299175262,0.3619892299175262,1.0,1.0,-3.635885238647461,0.9876500964164734,2.648235321044922,0.1406174600124359,0.9673954844474792,0.9673954844474792,0.0,240.1570587158203,245.0,57955.01953125,0.0,4233.224609375,1.0,279.4031982421875,283.076416015625,294.51885986328125,298.1558532714844,293.1499938964844,293.1499938964844,279.45001220703125,34572.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710571765899658,1.0,0.0,0.0,3.763136386871338,3.763161182403565,9.449159961150144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.564453125,0.0,1651.7059326171875,1895.4371337890625,0.0,4050.514892578125,0.9311334490776062,1.0,0.0,3.0,1.0,0.0
18198360,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.797383189201355,0.3927519917488098,0.3573916852474212,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9640937447547911,0.690173864364624,0.6550191640853882,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9252618551254272,0.6177189946174622,0.4332209527492523,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8385109901428223,0.4606204032897949,0.4399553835391998,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6879763007164001,0.2490534782409668,1.143829584121704,285.0118713378906,284.95001220703125,302.04998779296875,291.5605773925781,298.5272216796875,297.2145080566406,285.0109558105469,1.0,0.6995430588722229,0.3616679906845093,0.3616679906845093,1.0,1.0,-3.638634443283081,0.9874953031539916,2.651139259338379,0.1397581845521927,0.9879852533340454,0.9879852533340454,0.0,241.32321166992188,248.0,58054.98828125,0.0,4247.86376953125,1.0,279.4438781738281,283.0743103027344,294.5296630859375,298.2056579589844,293.1499938964844,293.1499938964844,279.1499938964844,33636.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679970741271972,1.0,0.0,0.0,3.823413610458374,3.823438882827759,9.754293159858207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.091796875,0.0,1716.2672119140625,1895.4371337890625,0.0,4023.54345703125,0.942579746246338,1.0,0.0,3.0,1.0,0.0
18198420,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7941310405731201,0.3918474018573761,0.3569988906383514,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.960114598274231,0.6887997388839722,0.6542320847511292,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.922684133052826,0.6194841265678406,0.4347994029521942,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8357992768287659,0.4604289829730987,0.4401624202728271,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6853857040405273,0.2488068491220474,1.1440807580947876,284.89361572265625,284.95001220703125,302.04998779296875,291.5786437988281,298.5200500488281,297.2083740234375,284.8951110839844,1.0,0.7012608647346497,0.3610255420207977,0.3610255420207977,1.0,1.0,-3.639677047729492,0.9857658743858336,2.6539111137390137,0.1378997862339019,0.886318027973175,0.886318027973175,0.0,244.62136840820312,251.0,58898.15625,0.0,4271.1767578125,1.0,279.1561584472656,282.9323425292969,294.5967102050781,298.3887939453125,293.1499938964844,293.1499938964844,279.45001220703125,38695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975361704826355,1.0,0.0,0.0,3.725577116012573,3.725602388381958,9.261480045097414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.79833984375,0.0,1639.47607421875,1895.4371337890625,0.0,4088.276123046875,0.9240494966506958,1.0,0.0,3.0,1.0,0.0
18198480,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7941310405731201,0.3918474018573761,0.3569988906383514,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.960114598274231,0.6887997388839722,0.6542320847511292,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.922684133052826,0.6194841265678406,0.4347994029521942,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8357992768287659,0.4604289829730987,0.4401624202728271,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6853857040405273,0.2488068491220474,1.1440807580947876,284.89361572265625,284.95001220703125,302.04998779296875,291.5786437988281,298.5200500488281,297.2083740234375,284.8951110839844,1.0,0.7012608647346497,0.3610255420207977,0.3610255420207977,1.0,1.0,-3.639677047729492,0.9857658743858336,2.6539111137390137,0.1378997862339019,0.886318027973175,0.886318027973175,0.0,244.62136840820312,251.0,58898.15625,0.0,4271.1767578125,1.0,279.1561584472656,282.9323425292969,294.5967102050781,298.3887939453125,293.1499938964844,293.1499938964844,279.45001220703125,38695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975361704826355,1.0,0.0,0.0,3.725577116012573,3.725602388381958,9.261480045097414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.79833984375,0.0,1639.47607421875,1895.4371337890625,0.0,4088.276123046875,0.9240494966506958,1.0,0.0,3.0,1.0,0.0
18198540,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7917108535766602,0.3919534683227539,0.3569058179855346,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.956951141357422,0.6885471940040588,0.653749406337738,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9211214184761048,0.6224203109741211,0.4366569817066192,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8337771892547607,0.4609961211681366,0.440546840429306,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.683383047580719,0.2489651292562484,1.1445549726486206,285.0137634277344,284.95001220703125,302.04998779296875,291.6058349609375,298.5199584960937,297.211669921875,285.01318359375,1.0,0.702960729598999,0.3603830635547638,0.3603830635547638,1.0,1.0,-3.6422412395477295,0.9845276474952698,2.6577136516571045,0.1358806490898132,0.9908803701400756,0.9908803701400756,0.0,247.37673950195312,254.0,58125.93359375,0.0,4295.263671875,1.0,279.4428405761719,283.0756225585937,294.5738525390625,298.2485656738281,293.1499938964844,293.1499938964844,279.1499938964844,33603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965237557888031,1.0,0.0,0.0,3.825033664703369,3.825058937072754,9.7625616035657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4150390625,0.0,1717.9720458984375,1895.4371337890625,0.0,3999.134033203125,0.9431647658348083,1.0,0.0,3.0,1.0,0.0
18198600,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7917108535766602,0.3919534683227539,0.3569058179855346,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.956951141357422,0.6885471940040588,0.653749406337738,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9211214184761048,0.6224203109741211,0.4366569817066192,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8337771892547607,0.4609961211681366,0.440546840429306,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.683383047580719,0.2489651292562484,1.1445549726486206,285.0137634277344,284.95001220703125,302.04998779296875,291.6058349609375,298.5199584960937,297.211669921875,285.01318359375,1.0,0.702960729598999,0.3603830635547638,0.3603830635547638,1.0,1.0,-3.6422412395477295,0.9845276474952698,2.6577136516571045,0.1358806490898132,0.9908803701400756,0.9908803701400756,0.0,247.37673950195312,254.0,58125.93359375,0.0,4295.263671875,1.0,279.4428405761719,283.0756225585937,294.5738525390625,298.2485656738281,293.1499938964844,293.1499938964844,279.1499938964844,33603.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965237557888031,1.0,0.0,0.0,3.825033664703369,3.825058937072754,9.7625616035657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4150390625,0.0,1717.9720458984375,1895.4371337890625,0.0,3999.134033203125,0.9431647658348083,1.0,0.0,3.0,1.0,0.0
18198660,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7885650396347046,0.391041100025177,0.356502890586853,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9529136419296264,0.6871222853660583,0.6529104709625244,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9186311960220336,0.6240995526313782,0.4381751418113708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8311725854873657,0.4607856273651123,0.4407346844673157,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6808820366859436,0.2487054169178009,1.1447473764419556,284.8943786621094,284.95001220703125,302.04998779296875,291.641357421875,298.51275634765625,297.2055053710937,284.89581298828125,1.0,0.7046464681625366,0.359740287065506,0.359740287065506,1.0,1.0,-3.643042802810669,0.9827169179916382,2.6603260040283203,0.1339825391769409,0.8895044326782227,0.8895044326782227,0.0,250.68551635742188,257.0,59021.44140625,0.0,4318.025390625,1.0,279.1560974121094,282.9312438964844,294.658203125,298.453369140625,293.1499938964844,293.1499938964844,279.45001220703125,38564.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723202586174012,1.0,0.0,0.0,3.734403133392334,3.734428405761719,9.305413186666556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.71630859375,0.0,1648.7435302734375,1895.4371337890625,0.0,4061.6171875,0.925918459892273,1.0,0.0,3.0,1.0,0.0
18198720,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7885650396347046,0.391041100025177,0.356502890586853,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9529136419296264,0.6871222853660583,0.6529104709625244,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9186311960220336,0.6240995526313782,0.4381751418113708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8311725854873657,0.4607856273651123,0.4407346844673157,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6808820366859436,0.2487054169178009,1.1447473764419556,284.8943786621094,284.95001220703125,302.04998779296875,291.641357421875,298.51275634765625,297.2055053710937,284.89581298828125,1.0,0.7046464681625366,0.359740287065506,0.359740287065506,1.0,1.0,-3.643042802810669,0.9827169179916382,2.6603260040283203,0.1339825391769409,0.8895044326782227,0.8895044326782227,0.0,250.68551635742188,257.0,59021.44140625,0.0,4318.025390625,1.0,279.1560974121094,282.9312438964844,294.658203125,298.453369140625,293.1499938964844,293.1499938964844,279.45001220703125,38564.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723202586174012,1.0,0.0,0.0,3.734403133392334,3.734428405761719,9.305413186666556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.71630859375,0.0,1648.7435302734375,1895.4371337890625,0.0,4061.6171875,0.925918459892273,1.0,0.0,3.0,1.0,0.0
18198780,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7862330079078674,0.3911413252353668,0.3564022183418274,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9497175812721252,0.686820924282074,0.6523796319961548,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9171299934387208,0.6269614100456238,0.4399773180484772,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.829230546951294,0.461336225271225,0.4411015212535858,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6789510250091553,0.2488516122102737,1.1451630592346191,285.0158386230469,284.95001220703125,302.04998779296875,291.68438720703125,298.5126647949219,297.20880126953125,285.0152587890625,1.0,0.7063128352165222,0.3590975105762481,0.3590975105762481,1.0,1.0,-3.6453816890716553,0.9814009070396424,2.663980722427368,0.1319239139556884,0.9958574771881104,0.9958574771881104,0.0,253.44400024414065,260.0,58275.4453125,0.0,4341.57373046875,1.0,279.4429016113281,283.07550048828125,294.6512451171875,298.33154296875,293.1499938964844,293.1499938964844,279.1499938964844,33555.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619644284248352,1.0,0.0,0.0,3.8350212574005127,3.835046768188477,9.813611541176217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.53515625,0.0,1729.702880859375,1895.4371337890625,0.0,3970.07763671875,0.9453893303871156,1.0,0.0,3.0,1.0,0.0
18198840,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7862330079078674,0.3911413252353668,0.3564022183418274,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9497175812721252,0.686820924282074,0.6523796319961548,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9171299934387208,0.6269614100456238,0.4399773180484772,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.829230546951294,0.461336225271225,0.4411015212535858,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6789510250091553,0.2488516122102737,1.1451630592346191,285.0158386230469,284.95001220703125,302.04998779296875,291.68438720703125,298.5126647949219,297.20880126953125,285.0152587890625,1.0,0.7063128352165222,0.3590975105762481,0.3590975105762481,1.0,1.0,-3.6453816890716553,0.9814009070396424,2.663980722427368,0.1319239139556884,0.9958574771881104,0.9958574771881104,0.0,253.44400024414065,260.0,58275.4453125,0.0,4341.57373046875,1.0,279.4429016113281,283.07550048828125,294.6512451171875,298.33154296875,293.1499938964844,293.1499938964844,279.1499938964844,33555.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619644284248352,1.0,0.0,0.0,3.8350212574005127,3.835046768188477,9.813611541176217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.53515625,0.0,1729.702880859375,1895.4371337890625,0.0,3970.07763671875,0.9453893303871156,1.0,0.0,3.0,1.0,0.0
18198900,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7851196527481079,0.3907897472381592,0.356397420167923,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9481635689735411,0.6862238049507141,0.6521861553192139,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9164113998413086,0.6278771162033081,0.4408928453922272,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8283179998397827,0.4613272845745086,0.4413574635982513,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6780685186386108,0.2487893551588058,1.1456884145736694,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.50994873046875,297.20684814453125,284.88189697265625,1.0,0.7072203755378723,0.3587761223316192,0.3587761223316192,1.0,1.0,-3.647192478179932,0.9809361100196838,2.6662564277648926,0.1310995817184448,0.9091347455978394,0.9091347455978394,0.0,254.8663482666016,260.0,59371.19921875,0.0,4355.35791015625,1.0,279.19342041015625,282.91558837890625,294.732177734375,298.5801086425781,293.1499938964844,293.1499938964844,279.1499938964844,36758.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967367708683014,1.0,0.0,0.0,3.820819616317749,3.820845603942871,9.741063422552545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.412109375,0.0,1737.58544921875,1895.4371337890625,0.0,4017.983642578125,0.9424149990081788,1.0,0.0,3.0,1.0,0.0
18198960,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.783214271068573,0.3902226388454437,0.3559985160827636,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9456759691238404,0.6853492856025696,0.6515017747879028,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.914756953716278,0.6285529136657715,0.441441535949707,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8267329335212708,0.4611073136329651,0.4412763118743896,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6765540242195129,0.2485802769660949,1.145313382148743,284.8943786621094,284.95001220703125,302.04998779296875,291.7341003417969,298.5055236816406,297.20263671875,284.8959655761719,1.0,0.7079670429229736,0.3584700226783752,0.3584700226783752,1.0,1.0,-3.6460041999816895,0.9795757532119752,2.666428327560425,0.1300418823957443,0.8940231204032898,0.8940231204032898,0.0,256.74835205078125,263.0,59220.71875,0.0,4363.84912109375,1.0,279.15606689453125,282.92840576171875,294.750244140625,298.5548095703125,293.1499938964844,293.1499938964844,279.45001220703125,38456.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688727259635924,1.0,0.0,0.0,3.749683141708374,3.749708414077759,9.381718655276928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.0615234375,0.0,1665.8077392578125,1895.4371337890625,0.0,4031.27197265625,0.9292775988578796,1.0,0.0,3.0,1.0,0.0
18199020,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.780964195728302,0.3903153538703918,0.3558872044086456,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.942466914653778,0.6849998831748962,0.6509218811988831,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9133129715919496,0.6313363909721375,0.443183958530426,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8248528242111206,0.4616397619247436,0.4416229724884033,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6746906042098999,0.2487150579690933,1.1456713676452637,285.017822265625,284.95001220703125,302.04998779296875,291.78973388671875,298.5055236816406,297.2059020996094,285.01727294921875,1.0,0.709599494934082,0.3578578233718872,0.3578578233718872,1.0,1.0,-3.648105382919312,0.9782782196998596,2.6698272228240967,0.1280427724123001,1.0,1.0,0.0,259.5115051269531,266.0,58490.0078125,0.0,4386.82421875,1.0,279.4429931640625,283.07427978515625,294.7559509277344,298.4473876953125,293.1499938964844,293.1499938964844,279.1499938964844,33560.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583858847618104,1.0,0.0,0.0,3.850550651550293,3.850576162338257,9.89324917100021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5498046875,0.0,1748.6951904296875,1895.4371337890625,0.0,3938.1845703125,0.9488226175308228,1.0,0.0,3.0,1.0,0.0
18199080,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.780964195728302,0.3903153538703918,0.3558872044086456,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.942466914653778,0.6849998831748962,0.6509218811988831,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9133129715919496,0.6313363909721375,0.443183958530426,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8248528242111206,0.4616397619247436,0.4416229724884033,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6746906042098999,0.2487150579690933,1.1456713676452637,285.017822265625,284.95001220703125,302.04998779296875,291.78973388671875,298.5055236816406,297.2059020996094,285.01727294921875,1.0,0.709599494934082,0.3578578233718872,0.3578578233718872,1.0,1.0,-3.648105382919312,0.9782782196998596,2.6698272228240967,0.1280427724123001,1.0,1.0,0.0,259.5115051269531,266.0,58490.0078125,0.0,4386.82421875,1.0,279.4429931640625,283.07427978515625,294.7559509277344,298.4473876953125,293.1499938964844,293.1499938964844,279.1499938964844,33560.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583858847618104,1.0,0.0,0.0,3.850550651550293,3.850576162338257,9.89324917100021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.5498046875,0.0,1748.6951904296875,1895.4371337890625,0.0,3938.1845703125,0.9488226175308228,1.0,0.0,3.0,1.0,0.0
18199140,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7780430316925049,0.389391541481018,0.3554753065109253,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9384137988090516,0.6834624409675598,0.6499861478805542,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9109959006309508,0.6327406764030457,0.4445447921752929,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8224194049835205,0.4613939225673675,0.4417796432971954,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6723728179931641,0.2484308332204818,1.1457682847976685,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4981384277344,297.1993408203125,284.8970947265625,1.0,0.7112180590629578,0.3572456240653991,0.3572456240653991,1.0,1.0,-3.648437976837158,0.9764110445976256,2.672026872634888,0.1261755377054214,0.9005140662193298,0.9005140662193298,0.0,262.8316650390625,269.0,59486.03515625,0.0,4408.4287109375,1.0,279.1569519042969,282.9256896972656,294.8650207519531,298.6837463378906,293.1499938964844,293.1499938964844,278.8500061035156,38216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651314616203308,1.0,0.0,0.0,3.770830631256104,3.770856380462648,9.487840202382358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7080078125,0.0,1688.9354248046875,1895.4371337890625,0.0,3998.194091796875,0.9339432716369628,1.0,0.0,3.0,1.0,0.0
18199200,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7780430316925049,0.389391541481018,0.3554753065109253,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9384137988090516,0.6834624409675598,0.6499861478805542,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9109959006309508,0.6327406764030457,0.4445447921752929,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8224194049835205,0.4613939225673675,0.4417796432971954,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6723728179931641,0.2484308332204818,1.1457682847976685,284.89599609375,284.95001220703125,302.04998779296875,291.85040283203125,298.4981384277344,297.1993408203125,284.8970947265625,1.0,0.7112180590629578,0.3572456240653991,0.3572456240653991,1.0,1.0,-3.648437976837158,0.9764110445976256,2.672026872634888,0.1261755377054214,0.9005140662193298,0.9005140662193298,0.0,262.8316650390625,269.0,59486.03515625,0.0,4408.4287109375,1.0,279.1569519042969,282.9256896972656,294.8650207519531,298.6837463378906,293.1499938964844,293.1499938964844,278.8500061035156,38216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651314616203308,1.0,0.0,0.0,3.770830631256104,3.770856380462648,9.487840202382358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7080078125,0.0,1688.9354248046875,1895.4371337890625,0.0,3998.194091796875,0.9339432716369628,1.0,0.0,3.0,1.0,0.0
18199260,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7744829654693604,0.3883866369724273,0.3546383678913116,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9335067868232728,0.6817033290863037,0.6484175324440002,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9079208374023438,0.6339401602745056,0.4454222023487091,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8193783760070801,0.4609632194042206,0.4414787590503692,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.669442892074585,0.2479550838470459,1.1443058252334597,284.8825378417969,284.95001220703125,302.04998779296875,291.9153747558594,298.4900207519531,297.1918029785156,284.88433837890625,1.0,0.7124548554420471,0.3566747009754181,0.3566747009754181,1.0,1.0,-3.644475698471069,0.9733351469039916,2.671140670776367,0.1239253133535385,0.8283886909484863,0.8283886909484863,0.0,266.4389343261719,272.0,59636.07421875,0.0,4420.06640625,1.0,278.8583679199219,282.8963928222656,294.9174194335937,298.7631225585937,293.1499938964844,293.1499938964844,279.1499938964844,41164.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682987928390504,1.0,0.0,0.0,3.526542901992798,3.526566743850708,8.298348461721616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3955078125,0.0,1437.4368896484375,1895.4371337890625,0.0,4026.20703125,0.8823153376579285,1.0,0.0,3.0,1.0,0.0
18199320,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7744829654693604,0.3883866369724273,0.3546383678913116,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9335067868232728,0.6817033290863037,0.6484175324440002,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9079208374023438,0.6339401602745056,0.4454222023487091,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8193783760070801,0.4609632194042206,0.4414787590503692,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.669442892074585,0.2479550838470459,1.1443058252334597,284.8825378417969,284.95001220703125,302.04998779296875,291.9153747558594,298.4900207519531,297.1918029785156,284.88433837890625,1.0,0.7124548554420471,0.3566747009754181,0.3566747009754181,1.0,1.0,-3.644475698471069,0.9733351469039916,2.671140670776367,0.1239253133535385,0.8283886909484863,0.8283886909484863,0.0,266.4389343261719,272.0,59636.07421875,0.0,4420.06640625,1.0,278.8583679199219,282.8963928222656,294.9174194335937,298.7631225585937,293.1499938964844,293.1499938964844,279.1499938964844,41164.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682987928390504,1.0,0.0,0.0,3.526542901992798,3.526566743850708,8.298348461721616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.3955078125,0.0,1437.4368896484375,1895.4371337890625,0.0,4026.20703125,0.8823153376579285,1.0,0.0,3.0,1.0,0.0
18199380,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7729237675666809,0.3886814415454864,0.354759931564331,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9309857487678528,0.6814649701118469,0.6479921340942383,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9071176648139954,0.6366133689880371,0.4471450746059418,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.818041980266571,0.4616345465183258,0.4419718384742737,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6680789589881897,0.2481462508440017,1.1448471546173096,284.9989929199219,284.95001220703125,302.04998779296875,291.9837951660156,298.4913330078125,297.1965637207031,284.9988098144531,1.0,0.7139831185340881,0.3561038076877594,0.3561038076877594,1.0,1.0,-3.647417306900024,0.9724283218383788,2.674988985061645,0.1221118569374084,0.9219362139701844,0.9219362139701844,0.0,268.7698669433594,275.0,59011.3046875,0.0,4442.67822265625,1.0,279.1413879394531,283.0342712402344,294.9372863769531,298.65948486328125,293.1499938964844,293.1499938964844,278.8500061035156,34055.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549635648727416,1.0,0.0,0.0,3.623102188110352,3.623125553131104,8.758999001656775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2470703125,0.0,1489.0076904296875,1895.4371337890625,0.0,3907.566162109375,0.8980849981307983,1.0,0.0,3.0,1.0,0.0
18199440,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7729237675666809,0.3886814415454864,0.354759931564331,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9309857487678528,0.6814649701118469,0.6479921340942383,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9071176648139954,0.6366133689880371,0.4471450746059418,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.818041980266571,0.4616345465183258,0.4419718384742737,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6680789589881897,0.2481462508440017,1.1448471546173096,284.9989929199219,284.95001220703125,302.04998779296875,291.9837951660156,298.4913330078125,297.1965637207031,284.9988098144531,1.0,0.7139831185340881,0.3561038076877594,0.3561038076877594,1.0,1.0,-3.647417306900024,0.9724283218383788,2.674988985061645,0.1221118569374084,0.9219362139701844,0.9219362139701844,0.0,268.7698669433594,275.0,59011.3046875,0.0,4442.67822265625,1.0,279.1413879394531,283.0342712402344,294.9372863769531,298.65948486328125,293.1499938964844,293.1499938964844,278.8500061035156,34055.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549635648727416,1.0,0.0,0.0,3.623102188110352,3.623125553131104,8.758999001656775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2470703125,0.0,1489.0076904296875,1895.4371337890625,0.0,3907.566162109375,0.8980849981307983,1.0,0.0,3.0,1.0,0.0
18199500,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7720213532447815,0.3883913159370422,0.3547928929328918,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.929577112197876,0.6808667182922363,0.6477753520011902,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.906542956829071,0.637384295463562,0.4479479789733886,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8172865509986877,0.4616650938987732,0.442249983549118,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6673645973205566,0.2481045573949813,1.1454079151153564,284.88818359375,284.95001220703125,302.04998779296875,292.0190734863281,298.4891052246094,297.1950378417969,284.8879699707031,1.0,0.7148401737213135,0.35581836104393,0.35581836104393,1.0,1.0,-3.649178981781006,0.9720577001571656,2.67712140083313,0.1213755384087562,0.8455337285995483,0.8455337285995483,0.0,270.1134338378906,275.0,59898.7890625,0.0,4455.89306640625,1.0,278.89892578125,282.8996887207031,295.03045654296875,298.91241455078125,293.1499938964844,293.1499938964844,278.8500061035156,38172.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592002034187316,1.0,0.0,0.0,3.5812008380889893,3.5812246799468994,8.557574346923502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5537109375,0.0,1473.916748046875,1895.4371337890625,0.0,3945.453369140625,0.8894286751747131,1.0,0.0,3.0,1.0,0.0
18199560,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7704823017120361,0.3879724442958832,0.3544861376285553,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9273905754089355,0.6800981760025024,0.6471389532089233,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9052563905715942,0.6380195021629333,0.4484312832355499,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8159693479537964,0.4615601301193237,0.4422381520271301,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6661497950553894,0.2479658275842666,1.1452138423919678,284.9156799316406,284.95001220703125,302.04998779296875,292.054931640625,298.4857788085937,297.1921081542969,284.9167785644531,1.0,0.7155730724334717,0.3555499911308288,0.3555499911308288,1.0,1.0,-3.648380279541016,0.9709410071372986,2.6774392127990723,0.120435893535614,0.8478061556816101,0.8478061556816101,0.0,271.86639404296875,278.0,59773.40625,0.0,4464.6259765625,1.0,278.8578796386719,282.92657470703125,295.060546875,298.8985595703125,293.1499938964844,293.1499938964844,279.1499938964844,38566.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597291946411132,1.0,0.0,0.0,3.5102787017822266,3.5103018283843994,8.221981602218875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.44140625,0.0,1401.67333984375,1895.4371337890625,0.0,3950.17138671875,0.876520574092865,1.0,0.0,3.0,1.0,0.0
18199620,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7686052322387695,0.3880714178085327,0.3544687926769256,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9244616627693176,0.6796274185180664,0.6465543508529663,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9040520787239076,0.6404024958610535,0.4499725997447967,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8143444657325745,0.4621009528636932,0.4426670670509338,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6646164655685425,0.2481271475553512,1.1458792686462402,285.00909423828125,284.95001220703125,302.04998779296875,292.1279296875,298.4859313964844,297.1950988769531,285.0083312988281,1.0,0.7171990871429443,0.3550132513046264,0.3550132513046264,1.0,1.0,-3.6508188247680655,0.9699809551239014,2.680837869644165,0.1187043413519859,0.938822627067566,0.938822627067566,0.0,274.56890869140625,281.0,59320.3203125,0.0,4488.220703125,1.0,279.1413879394531,283.0387878417969,295.09332275390625,298.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,33133.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492501616477966,1.0,0.0,0.0,3.6389856338500977,3.6390089988708496,8.835964422360121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.154296875,0.0,1499.56494140625,1895.4371337890625,0.0,3856.204345703125,0.900844156742096,1.0,0.0,3.0,1.0,0.0
18199680,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7686052322387695,0.3880714178085327,0.3544687926769256,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9244616627693176,0.6796274185180664,0.6465543508529663,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9040520787239076,0.6404024958610535,0.4499725997447967,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8143444657325745,0.4621009528636932,0.4426670670509338,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6646164655685425,0.2481271475553512,1.1458792686462402,285.00909423828125,284.95001220703125,302.04998779296875,292.1279296875,298.4859313964844,297.1950988769531,285.0083312988281,1.0,0.7171990871429443,0.3550132513046264,0.3550132513046264,1.0,1.0,-3.6508188247680655,0.9699809551239014,2.680837869644165,0.1187043413519859,0.938822627067566,0.938822627067566,0.0,274.56890869140625,281.0,59320.3203125,0.0,4488.220703125,1.0,279.1413879394531,283.0387878417969,295.09332275390625,298.8340148925781,293.1499938964844,293.1499938964844,278.8500061035156,33133.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492501616477966,1.0,0.0,0.0,3.6389856338500977,3.6390089988708496,8.835964422360121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.154296875,0.0,1499.56494140625,1895.4371337890625,0.0,3856.204345703125,0.900844156742096,1.0,0.0,3.0,1.0,0.0
18199740,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7659119963645935,0.387173593044281,0.3540328443050384,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9205407500267028,0.6780047416687012,0.6454721689224243,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.901923894882202,0.6415347456932068,0.4510734975337982,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8119807243347168,0.4618445336818695,0.4427803158760071,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.662498950958252,0.2478508800268173,1.1459264755249023,284.9109802246094,284.95001220703125,302.04998779296875,292.2020263671875,298.47918701171875,297.1889953613281,284.9116516113281,1.0,0.7187509536743164,0.3544765412807464,0.3544765412807464,1.0,1.0,-3.650519371032715,0.9681559801101683,2.682363510131836,0.1169778704643249,0.8556628823280334,0.8556628823280334,0.0,277.9388427734375,284.0,60178.484375,0.0,4508.41259765625,1.0,278.8583374023437,282.9150390625,295.2146911621094,299.0802307128906,293.1499938964844,293.1499938964844,279.1499938964844,38123.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555732607841492,1.0,0.0,0.0,3.544913053512573,3.544936418533325,8.385027285839897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.609375,0.0,1434.8011474609375,1895.4371337890625,0.0,3913.028564453125,0.8836835026741028,1.0,0.0,3.0,1.0,0.0
18199800,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7659119963645935,0.387173593044281,0.3540328443050384,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9205407500267028,0.6780047416687012,0.6454721689224243,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.901923894882202,0.6415347456932068,0.4510734975337982,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8119807243347168,0.4618445336818695,0.4427803158760071,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.662498950958252,0.2478508800268173,1.1459264755249023,284.9109802246094,284.95001220703125,302.04998779296875,292.2020263671875,298.47918701171875,297.1889953613281,284.9116516113281,1.0,0.7187509536743164,0.3544765412807464,0.3544765412807464,1.0,1.0,-3.650519371032715,0.9681559801101683,2.682363510131836,0.1169778704643249,0.8556628823280334,0.8556628823280334,0.0,277.9388427734375,284.0,60178.484375,0.0,4508.41259765625,1.0,278.8583374023437,282.9150390625,295.2146911621094,299.0802307128906,293.1499938964844,293.1499938964844,279.1499938964844,38123.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555732607841492,1.0,0.0,0.0,3.544913053512573,3.544936418533325,8.385027285839897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.609375,0.0,1434.8011474609375,1895.4371337890625,0.0,3913.028564453125,0.8836835026741028,1.0,0.0,3.0,1.0,0.0
18199860,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7639530897140503,0.3871814608573913,0.3539168834686279,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9175193905830384,0.6773848533630371,0.6447267532348633,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9006159901618958,0.6437692642211914,0.4524948298931122,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8102124929428101,0.462270975112915,0.4430885016918182,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6608865261077881,0.2479420602321624,1.1462578773498535,285.0074157714844,284.95001220703125,302.04998779296875,292.2764892578125,298.478759765625,297.1912536621094,285.00665283203125,1.0,0.7202897667884827,0.3539432287216186,0.3539432287216186,1.0,1.0,-3.65195369720459,0.9668909907341005,2.6850626468658447,0.1151559427380561,0.9466983079910278,0.9466983079910278,0.0,280.7327575683594,287.0,59677.828125,0.0,4529.83544921875,1.0,279.1416320800781,283.0315856933594,295.2451171875,299.0110168457031,293.1499938964844,293.1499938964844,278.8500061035156,33153.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457260966300964,1.0,0.0,0.0,3.667903661727905,3.667927503585816,8.976957133199903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9326171875,0.0,1531.77978515625,1895.4371337890625,0.0,3824.37890625,0.907346785068512,1.0,0.0,3.0,1.0,0.0
