time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7639530897140503,0.3871814608573913,0.3539168834686279,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9175193905830384,0.6773848533630371,0.6447267532348633,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9006159901618958,0.6437692642211914,0.4524948298931122,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8102124929428101,0.462270975112915,0.4430885016918182,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6608865261077881,0.2479420602321624,1.1462578773498535,285.0074157714844,284.95001220703125,302.04998779296875,292.2764892578125,298.478759765625,297.1912536621094,285.00665283203125,1.0,0.7202897667884827,0.3539432287216186,0.3539432287216186,1.0,1.0,-3.65195369720459,0.9668909907341005,2.6850626468658447,0.1151559427380561,0.9466983079910278,0.9466983079910278,0.0,280.7327575683594,287.0,59677.828125,0.0,4529.83544921875,1.0,279.1416320800781,283.0315856933594,295.2451171875,299.0110168457031,293.1499938964844,293.1499938964844,278.8500061035156,33153.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457260966300964,1.0,0.0,0.0,3.667903661727905,3.667927503585816,8.976957133199903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9326171875,0.0,1531.77978515625,1895.4371337890625,0.0,3824.37890625,0.907346785068512,1.0,0.0,3.0,1.0,0.0
18199980,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7613291144371033,0.3862346410751343,0.3534367382526397,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9137305021286012,0.6756711602210999,0.6435558795928955,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8985216021537781,0.6447890400886536,0.4535195827484131,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8078131675720215,0.4619411826133728,0.4431305229663849,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6588150262832642,0.2476240694522857,1.1461073160171509,284.9076538085937,284.95001220703125,302.04998779296875,292.3505249023437,298.47186279296875,297.1850280761719,284.9084167480469,1.0,0.7217633128166199,0.3534099459648132,0.3534099459648132,1.0,1.0,-3.651078939437866,0.964897096157074,2.6861817836761475,0.1133837327361106,0.860482394695282,0.860482394695282,0.0,284.09820556640625,290.0,60537.7578125,0.0,4548.40380859375,1.0,278.8581237792969,282.90625,295.3641052246094,299.25469970703125,293.1499938964844,293.1499938964844,279.1499938964844,38186.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521989822387696,1.0,0.0,0.0,3.5734221935272217,3.5734457969665527,8.520438541381736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8056640625,0.0,1465.64697265625,1895.4371337890625,0.0,3882.750732421875,0.8900433778762817,1.0,0.0,3.0,1.0,0.0
18200040,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7613291144371033,0.3862346410751343,0.3534367382526397,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9137305021286012,0.6756711602210999,0.6435558795928955,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8985216021537781,0.6447890400886536,0.4535195827484131,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8078131675720215,0.4619411826133728,0.4431305229663849,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6588150262832642,0.2476240694522857,1.1461073160171509,284.9076538085937,284.95001220703125,302.04998779296875,292.3505249023437,298.47186279296875,297.1850280761719,284.9084167480469,1.0,0.7217633128166199,0.3534099459648132,0.3534099459648132,1.0,1.0,-3.651078939437866,0.964897096157074,2.6861817836761475,0.1133837327361106,0.860482394695282,0.860482394695282,0.0,284.09820556640625,290.0,60537.7578125,0.0,4548.40380859375,1.0,278.8581237792969,282.90625,295.3641052246094,299.25469970703125,293.1499938964844,293.1499938964844,279.1499938964844,38186.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521989822387696,1.0,0.0,0.0,3.5734221935272217,3.5734457969665527,8.520438541381736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8056640625,0.0,1465.64697265625,1895.4371337890625,0.0,3882.750732421875,0.8900433778762817,1.0,0.0,3.0,1.0,0.0
18200100,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7601052522659302,0.3861631155014038,0.3532029390335083,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9119600057601928,0.6752519607543945,0.6429552435874939,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8975801467895508,0.645806610584259,0.4540505409240722,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8066604733467102,0.4620660543441772,0.443120539188385,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6578141450881958,0.2476090043783188,1.1458332538604736,285.01690673828125,284.95001220703125,302.04998779296875,292.3871459960937,298.4710998535156,297.1854858398437,285.01788330078125,1.0,0.7224355936050415,0.3531433045864105,0.3531433045864105,1.0,1.0,-3.650364637374878,0.9638206958770752,2.6865439414978027,0.1123295351862907,0.9380069375038148,0.9380069375038148,0.0,285.6651611328125,290.0,59803.12890625,0.0,4556.20703125,1.0,279.0999755859375,283.0365600585937,295.34783935546875,299.08892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33886.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454189538955688,1.0,0.0,0.0,3.6252529621124254,3.6252763271331774,8.769400778874115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.07421875,0.0,1490.104736328125,1895.4371337890625,0.0,3821.600341796875,0.8997483253479004,1.0,0.0,3.0,1.0,0.0
18200160,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7594390511512756,0.3862248361110687,0.3532885313034057,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.910858154296875,0.6749991774559021,0.6427428126335144,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8972436785697937,0.6469541192054749,0.454876959323883,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8060283064842224,0.4623268544673919,0.4433857798576355,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6572569608688354,0.247697040438652,1.1463119983673096,285.00762939453125,284.95001220703125,302.04998779296875,292.4233703613281,298.47149658203125,297.1872863769531,285.006591796875,1.0,0.7232361435890198,0.3528942763805389,0.3528942763805389,1.0,1.0,-3.652099132537842,0.963555097579956,2.6885440349578857,0.1115655526518821,0.9530589580535888,0.9530589580535888,0.0,286.8684387207031,293.0,60006.671875,0.0,4568.5458984375,1.0,279.142822265625,283.0265808105469,295.3917541503906,299.1810913085937,293.1499938964844,293.1499938964844,278.8500061035156,33157.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942412257194519,1.0,0.0,0.0,3.6943414211273193,3.6943655014038086,9.106832976613076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.490234375,0.0,1561.5382080078125,1895.4371337890625,0.0,3794.35595703125,0.9130988717079164,1.0,0.0,3.0,1.0,0.0
18200220,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7569382786750793,0.3852546215057373,0.3527996242046356,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9073319435119628,0.6732326149940491,0.641534686088562,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8952280282974243,0.6478828191757202,0.4558524787425995,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.80364590883255,0.4619560241699219,0.4433977305889129,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6552887558937073,0.2473672777414322,1.146122694015503,284.9058837890625,284.95001220703125,302.04998779296875,292.49432373046875,298.46484375,297.18121337890625,284.90673828125,1.0,0.7246636748313904,0.3523962199687958,0.3523962199687958,1.0,1.0,-3.65102744102478,0.9616131782531738,2.6894142627716064,0.1098905727267265,0.864955723285675,0.864955723285675,0.0,290.1985778808594,296.0,60872.70703125,0.0,4586.3349609375,1.0,278.8578796386719,282.8994140625,295.5084533691406,299.4228515625,293.1499938964844,293.1499938964844,279.1499938964844,38227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949027955532074,1.0,0.0,0.0,3.5988609790802,3.5988848209381104,8.642182365292683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9541015625,0.0,1493.4461669921875,1895.4371337890625,0.0,3854.201171875,0.8956840634346008,1.0,0.0,3.0,1.0,0.0
18200280,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7569382786750793,0.3852546215057373,0.3527996242046356,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9073319435119628,0.6732326149940491,0.641534686088562,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8952280282974243,0.6478828191757202,0.4558524787425995,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.80364590883255,0.4619560241699219,0.4433977305889129,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6552887558937073,0.2473672777414322,1.146122694015503,284.9058837890625,284.95001220703125,302.04998779296875,292.49432373046875,298.46484375,297.18121337890625,284.90673828125,1.0,0.7246636748313904,0.3523962199687958,0.3523962199687958,1.0,1.0,-3.65102744102478,0.9616131782531738,2.6894142627716064,0.1098905727267265,0.864955723285675,0.864955723285675,0.0,290.1985778808594,296.0,60872.70703125,0.0,4586.3349609375,1.0,278.8578796386719,282.8994140625,295.5084533691406,299.4228515625,293.1499938964844,293.1499938964844,279.1499938964844,38227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949027955532074,1.0,0.0,0.0,3.5988609790802,3.5988848209381104,8.642182365292683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9541015625,0.0,1493.4461669921875,1895.4371337890625,0.0,3854.201171875,0.8956840634346008,1.0,0.0,3.0,1.0,0.0
18200340,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7551305294036865,0.3852277100086212,0.3526366055011749,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9046754240989684,0.6725144386291504,0.6406798362731934,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8939915895462036,0.649971067905426,0.4571568071842193,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8018931746482849,0.4623080492019653,0.4436213374137878,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6538049578666687,0.247434452176094,1.1462968587875366,285.0085754394531,284.95001220703125,302.04998779296875,292.5625915527344,298.4645690917969,297.1835327148437,285.00787353515625,1.0,0.7260959148406982,0.3518981635570526,0.3518981635570526,1.0,1.0,-3.6518404483795166,0.9602657556533812,2.691574811935425,0.1081121936440467,0.959295928478241,0.959295928478241,0.0,292.94659423828125,299.0,60314.5390625,0.0,4605.7705078125,1.0,279.1420288085937,283.02325439453125,295.53289794921875,299.3443908691406,293.1499938964844,293.1499938964844,278.8500061035156,33268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395014643669128,1.0,0.0,0.0,3.715139865875244,3.715163946151733,9.209660447595524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.81640625,0.0,1586.0557861328125,1895.4371337890625,0.0,3767.91064453125,0.9181316494941713,1.0,0.0,3.0,1.0,0.0
18200400,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7551305294036865,0.3852277100086212,0.3526366055011749,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9046754240989684,0.6725144386291504,0.6406798362731934,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8939915895462036,0.649971067905426,0.4571568071842193,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8018931746482849,0.4623080492019653,0.4436213374137878,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6538049578666687,0.247434452176094,1.1462968587875366,285.0085754394531,284.95001220703125,302.04998779296875,292.5625915527344,298.4645690917969,297.1835327148437,285.00787353515625,1.0,0.7260959148406982,0.3518981635570526,0.3518981635570526,1.0,1.0,-3.6518404483795166,0.9602657556533812,2.691574811935425,0.1081121936440467,0.959295928478241,0.959295928478241,0.0,292.94659423828125,299.0,60314.5390625,0.0,4605.7705078125,1.0,279.1420288085937,283.02325439453125,295.53289794921875,299.3443908691406,293.1499938964844,293.1499938964844,278.8500061035156,33268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395014643669128,1.0,0.0,0.0,3.715139865875244,3.715163946151733,9.209660447595524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.81640625,0.0,1586.0557861328125,1895.4371337890625,0.0,3767.91064453125,0.9181316494941713,1.0,0.0,3.0,1.0,0.0
18200460,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7527173161506653,0.3842281699180603,0.3521277010440826,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9014244079589844,0.67069011926651,0.6394239068031311,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8920137882232666,0.6507954001426697,0.4580680131912231,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7995611429214478,0.4618923664093017,0.4435967803001404,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.651917040348053,0.247094839811325,1.1460779905319214,284.9039306640625,284.95001220703125,302.04998779296875,292.6274719238281,298.4579772949219,297.17755126953125,284.9051513671875,1.0,0.7274870276451111,0.3514049649238586,0.3514049649238586,1.0,1.0,-3.6505305767059326,0.958264946937561,2.692265748977661,0.1064344197511673,0.8689456582069397,0.8689456582069397,0.0,296.2718200683594,302.0,61171.99609375,0.0,4622.84912109375,1.0,278.8569641113281,282.8931579589844,295.64324951171875,299.58026123046875,293.1499938964844,293.1499938964844,279.1499938964844,38388.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463179111480712,1.0,0.0,0.0,3.620784282684326,3.620808362960816,8.74779516379931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0947265625,0.0,1518.6378173828125,1895.4371337890625,0.0,3829.731201171875,0.9006085395812988,1.0,0.0,3.0,1.0,0.0
18200520,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7527173161506653,0.3842281699180603,0.3521277010440826,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9014244079589844,0.67069011926651,0.6394239068031311,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8920137882232666,0.6507954001426697,0.4580680131912231,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7995611429214478,0.4618923664093017,0.4435967803001404,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.651917040348053,0.247094839811325,1.1460779905319214,284.9039306640625,284.95001220703125,302.04998779296875,292.6274719238281,298.4579772949219,297.17755126953125,284.9051513671875,1.0,0.7274870276451111,0.3514049649238586,0.3514049649238586,1.0,1.0,-3.6505305767059326,0.958264946937561,2.692265748977661,0.1064344197511673,0.8689456582069397,0.8689456582069397,0.0,296.2718200683594,302.0,61171.99609375,0.0,4622.84912109375,1.0,278.8569641113281,282.8931579589844,295.64324951171875,299.58026123046875,293.1499938964844,293.1499938964844,279.1499938964844,38388.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463179111480712,1.0,0.0,0.0,3.620784282684326,3.620808362960816,8.74779516379931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.0947265625,0.0,1518.6378173828125,1895.4371337890625,0.0,3829.731201171875,0.9006085395812988,1.0,0.0,3.0,1.0,0.0
18200580,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7509565353393555,0.3841786086559295,0.3519345819950104,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8989011645317078,0.6699205636978149,0.6385098099708557,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8907783031463623,0.6527957916259766,0.4593003988265991,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7978286743164062,0.4622049033641815,0.4437753856182098,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.650481104850769,0.2471543848514557,1.146199107170105,285.0090637207031,284.95001220703125,302.04998779296875,292.688232421875,298.45770263671875,297.17987060546875,285.00836181640625,1.0,0.7288792133331299,0.350911796092987,0.350911796092987,1.0,1.0,-3.651031494140625,0.956835389137268,2.6941959857940674,0.1046424880623817,0.9647625088691713,0.9647625088691713,0.0,299.0246276855469,305.0,60589.23828125,0.0,4641.44482421875,1.0,279.14215087890625,283.0197448730469,295.6600036621094,299.4926452636719,293.1499938964844,293.1499938964844,278.8500061035156,33328.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370436668395996,1.0,0.0,0.0,3.7355682849884033,3.735592603683472,9.311221447205752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.677734375,0.0,1610.009521484375,1895.4371337890625,0.0,3745.529296875,0.9227781891822816,1.0,0.0,3.0,1.0,0.0
18200640,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7509565353393555,0.3841786086559295,0.3519345819950104,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8989011645317078,0.6699205636978149,0.6385098099708557,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8907783031463623,0.6527957916259766,0.4593003988265991,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7978286743164062,0.4622049033641815,0.4437753856182098,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.650481104850769,0.2471543848514557,1.146199107170105,285.0090637207031,284.95001220703125,302.04998779296875,292.688232421875,298.45770263671875,297.17987060546875,285.00836181640625,1.0,0.7288792133331299,0.350911796092987,0.350911796092987,1.0,1.0,-3.651031494140625,0.956835389137268,2.6941959857940674,0.1046424880623817,0.9647625088691713,0.9647625088691713,0.0,299.0246276855469,305.0,60589.23828125,0.0,4641.44482421875,1.0,279.14215087890625,283.0197448730469,295.6600036621094,299.4926452636719,293.1499938964844,293.1499938964844,278.8500061035156,33328.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370436668395996,1.0,0.0,0.0,3.7355682849884033,3.735592603683472,9.311221447205752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.677734375,0.0,1610.009521484375,1895.4371337890625,0.0,3745.529296875,0.9227781891822816,1.0,0.0,3.0,1.0,0.0
18200700,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7500684261322021,0.3837474286556244,0.3518514335155487,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8976271152496338,0.6690841317176819,0.6380796432495117,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8901217579841614,0.6532467603683472,0.4598994553089142,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7969619035720825,0.4620581865310669,0.4439019858837127,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6497917175292969,0.2470394968986511,1.146493911743164,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4551086425781,297.1777648925781,284.88165283203125,1.0,0.7296319007873535,0.3506652116775512,0.3506652116775512,1.0,1.0,-3.651648998260498,0.956226885318756,2.6954221725463867,0.1039243936538696,0.8799725770950317,0.8799725770950317,0.0,300.4816589355469,305.0,61606.6875,0.0,4652.2626953125,1.0,278.8956604003906,282.86749267578125,295.7429504394531,299.745849609375,293.1499938964844,293.1499938964844,278.8500061035156,37103.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425767660140992,1.0,0.0,0.0,3.7131054401397705,3.713130235671997,9.199576993523806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.740234375,0.0,1612.91943359375,1895.4371337890625,0.0,3795.8486328125,0.9182634949684144,1.0,0.0,3.0,1.0,0.0
18200760,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7486252784729004,0.3831499814987182,0.3514056503772735,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8957403898239136,0.6680402755737305,0.6372079253196716,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8888341188430786,0.6535114645957947,0.4601449370384216,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.795545756816864,0.4617432653903961,0.4437131583690643,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6486687064170837,0.2468051314353943,1.1459509134292605,284.9023132324219,284.95001220703125,302.04998779296875,292.744140625,298.451171875,297.17388916015625,284.9037475585937,1.0,0.7302343249320984,0.3504351675510406,0.3504351675510406,1.0,1.0,-3.6494815349578857,0.9548107981681824,2.6946706771850586,0.1030020415782928,0.8725681900978088,0.8725681900978088,0.0,302.34527587890625,308.0,61434.8984375,0.0,4657.80322265625,1.0,278.8568420410156,282.8879699707031,295.7613830566406,299.7193298339844,293.1499938964844,293.1499938964844,279.1499938964844,38449.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441106915473938,1.0,0.0,0.0,3.64066219329834,3.640686511993408,8.844108378980309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.8154296875,0.0,1541.0849609375,1895.4371337890625,0.0,3809.7548828125,0.905122697353363,1.0,0.0,3.0,1.0,0.0
18200820,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7469116449356079,0.3830737769603729,0.3511851727962494,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8932536840438843,0.6672170758247375,0.636239230632782,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8875997066497803,0.6554139852523804,0.4613039493560791,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7938358783721924,0.4620127975940704,0.4438481330871582,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6472811102867126,0.2468565106391906,1.1460282802581787,285.0090637207031,284.95001220703125,302.04998779296875,292.7945251464844,298.4510192871094,297.17626953125,285.00836181640625,1.0,0.7315881252288818,0.3499750792980194,0.3499750792980194,1.0,1.0,-3.6496901512146,0.9533968567848206,2.6962931156158447,0.1012974381446838,0.9691076278686525,0.9691076278686525,0.0,305.101318359375,311.0,60817.3125,0.0,4675.5966796875,1.0,279.1423034667969,283.0165405273437,295.76812744140625,299.6197204589844,293.1499938964844,293.1499938964844,278.8500061035156,33397.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352068901062012,1.0,0.0,0.0,3.752863168716431,3.752887725830078,9.397638791597274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1640625,0.0,1630.6297607421875,1895.4371337890625,0.0,3728.773681640625,0.9267218708992004,1.0,0.0,3.0,1.0,0.0
18200880,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7469116449356079,0.3830737769603729,0.3511851727962494,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8932536840438843,0.6672170758247375,0.636239230632782,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8875997066497803,0.6554139852523804,0.4613039493560791,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7938358783721924,0.4620127975940704,0.4438481330871582,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6472811102867126,0.2468565106391906,1.1460282802581787,285.0090637207031,284.95001220703125,302.04998779296875,292.7945251464844,298.4510192871094,297.17626953125,285.00836181640625,1.0,0.7315881252288818,0.3499750792980194,0.3499750792980194,1.0,1.0,-3.6496901512146,0.9533968567848206,2.6962931156158447,0.1012974381446838,0.9691076278686525,0.9691076278686525,0.0,305.101318359375,311.0,60817.3125,0.0,4675.5966796875,1.0,279.1423034667969,283.0165405273437,295.76812744140625,299.6197204589844,293.1499938964844,293.1499938964844,278.8500061035156,33397.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352068901062012,1.0,0.0,0.0,3.752863168716431,3.752887725830078,9.397638791597274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1640625,0.0,1630.6297607421875,1895.4371337890625,0.0,3728.773681640625,0.9267218708992004,1.0,0.0,3.0,1.0,0.0
18200940,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7446467280387878,0.3820127844810486,0.3506298065185547,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8901509046554565,0.6652794480323792,0.6348863840103149,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8856744766235352,0.6560132503509521,0.4620732069015503,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7915916442871094,0.4615018367767334,0.443742960691452,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6455333232879639,0.2464966028928756,1.145742654800415,284.90057373046875,284.95001220703125,302.04998779296875,292.838623046875,298.4444580078125,297.17022705078125,284.9018859863281,1.0,0.7329061627388,0.3495149910449981,0.3495149910449981,1.0,1.0,-3.647859811782837,0.9513428211212158,2.696516990661621,0.099702313542366,0.8750957250595093,0.8750957250595093,0.0,308.4248352050781,314.0,61646.5625,0.0,4691.162109375,1.0,278.856689453125,282.8830871582031,295.8573913574219,299.8333740234375,293.1499938964844,293.1499938964844,279.1499938964844,38485.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942605197429657,1.0,0.0,0.0,3.657561779022217,3.657586097717285,8.926405143938609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3359375,0.0,1560.2327880859375,1895.4371337890625,0.0,3796.1064453125,0.9088293313980104,1.0,0.0,3.0,1.0,0.0
18201000,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7446467280387878,0.3820127844810486,0.3506298065185547,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8901509046554565,0.6652794480323792,0.6348863840103149,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8856744766235352,0.6560132503509521,0.4620732069015503,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7915916442871094,0.4615018367767334,0.443742960691452,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6455333232879639,0.2464966028928756,1.145742654800415,284.90057373046875,284.95001220703125,302.04998779296875,292.838623046875,298.4444580078125,297.17022705078125,284.9018859863281,1.0,0.7329061627388,0.3495149910449981,0.3495149910449981,1.0,1.0,-3.647859811782837,0.9513428211212158,2.696516990661621,0.099702313542366,0.8750957250595093,0.8750957250595093,0.0,308.4248352050781,314.0,61646.5625,0.0,4691.162109375,1.0,278.856689453125,282.8830871582031,295.8573913574219,299.8333740234375,293.1499938964844,293.1499938964844,279.1499938964844,38485.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942605197429657,1.0,0.0,0.0,3.657561779022217,3.657586097717285,8.926405143938609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3359375,0.0,1560.2327880859375,1895.4371337890625,0.0,3796.1064453125,0.9088293313980104,1.0,0.0,3.0,1.0,0.0
18201060,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7429805397987366,0.3819100856781006,0.3503844141960144,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8877076506614685,0.6644039154052734,0.6338672637939453,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8844437599182129,0.657813310623169,0.4631583094596863,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7899075746536255,0.4617268741130829,0.4438346922397613,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6441939473152161,0.2465397864580154,1.145779371261597,285.00860595703125,284.95001220703125,302.04998779296875,292.875732421875,298.4444274902344,297.17254638671875,285.00787353515625,1.0,0.7342212796211243,0.349099338054657,0.349099338054657,1.0,1.0,-3.647787809371948,0.949980616569519,2.69780707359314,0.0981246680021286,0.9718871712684632,0.9718871712684632,0.0,311.1796264648437,317.0,60982.6484375,0.0,4708.14892578125,1.0,279.14239501953125,283.013916015625,295.8514099121094,299.7185363769531,293.1499938964844,293.1499938964844,278.8500061035156,33474.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341193437576294,1.0,0.0,0.0,3.765742540359497,3.765767335891724,9.462253274250544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.546875,0.0,1646.29736328125,1895.4371337890625,0.0,3718.840576171875,0.92967426776886,1.0,0.0,3.0,1.0,0.0
18201120,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7429805397987366,0.3819100856781006,0.3503844141960144,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8877076506614685,0.6644039154052734,0.6338672637939453,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8844437599182129,0.657813310623169,0.4631583094596863,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7899075746536255,0.4617268741130829,0.4438346922397613,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6441939473152161,0.2465397864580154,1.145779371261597,285.00860595703125,284.95001220703125,302.04998779296875,292.875732421875,298.4444274902344,297.17254638671875,285.00787353515625,1.0,0.7342212796211243,0.349099338054657,0.349099338054657,1.0,1.0,-3.647787809371948,0.949980616569519,2.69780707359314,0.0981246680021286,0.9718871712684632,0.9718871712684632,0.0,311.1796264648437,317.0,60982.6484375,0.0,4708.14892578125,1.0,279.14239501953125,283.013916015625,295.8514099121094,299.7185363769531,293.1499938964844,293.1499938964844,278.8500061035156,33474.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341193437576294,1.0,0.0,0.0,3.765742540359497,3.765767335891724,9.462253274250544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.546875,0.0,1646.29736328125,1895.4371337890625,0.0,3718.840576171875,0.92967426776886,1.0,0.0,3.0,1.0,0.0
18201180,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7413555979728699,0.3810474276542663,0.3500120341777801,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8854321837425232,0.662835955619812,0.6328657269477844,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.883070707321167,0.6581924557685852,0.4637927114963531,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.788283109664917,0.4612972736358642,0.4437975287437439,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6429550051689148,0.2462629824876785,1.145751953125,284.88818359375,284.95001220703125,302.04998779296875,292.89971923828125,298.439453125,297.1678466796875,284.8905029296875,1.0,0.7352787852287292,0.3487699627876282,0.3487699627876282,1.0,1.0,-3.6468310356140137,0.9486173987388612,2.698213815689087,0.0970536768436431,0.8769400119781494,0.8769400119781494,0.0,313.7269897460937,317.0,61835.65625,0.0,4721.31640625,1.0,278.8646545410156,282.869873046875,295.9283142089844,299.9342346191406,293.1499938964844,293.1499938964844,278.8500061035156,38744.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416640996932985,1.0,0.0,0.0,3.687277793884277,3.687302589416504,9.072040825230944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.12109375,0.0,1595.782958984375,1895.4371337890625,0.0,3787.565185546875,0.9152365326881408,1.0,0.0,3.0,1.0,0.0
18201240,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7407819628715515,0.3808222711086273,0.3498058915138244,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8846717476844788,0.6624175310134888,0.6324687600135803,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8825418949127197,0.6583000421524048,0.4638530910015106,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7877067923545837,0.4611702263355255,0.4436875879764557,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.642510712146759,0.2461719959974289,1.145460605621338,284.8993530273437,284.95001220703125,302.04998779296875,292.9051513671875,298.4380798339844,297.16656494140625,284.9007263183594,1.0,0.7355019450187683,0.3486836552619934,0.3486836552619934,1.0,1.0,-3.645694494247437,0.9479896426200868,2.697705030441284,0.0966674834489822,0.8767252564430237,0.8767252564430237,0.0,314.49920654296875,320.0,61781.953125,0.0,4722.92041015625,1.0,278.85699462890625,282.8803100585937,295.9257507324219,299.9156799316406,293.1499938964844,293.1499938964844,279.1499938964844,38514.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418656826019288,1.0,0.0,0.0,3.6683332920074463,3.6683578491210938,8.979059771263564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7880859375,0.0,1572.5694580078125,1895.4371337890625,0.0,3789.3955078125,0.9113406538963318,1.0,0.0,3.0,1.0,0.0
18201300,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7397112846374512,0.3806784451007843,0.3494958281517029,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8831855654716492,0.6618583798408508,0.6317253112792969,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.881632924079895,0.6590642929077148,0.4641892910003662,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7866194248199463,0.4611822962760925,0.4435614943504333,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6416618824005127,0.2461318373680114,1.145053148269653,285.014404296875,284.95001220703125,302.04998779296875,292.916748046875,298.4373474121094,297.1668701171875,285.0157165527344,1.0,0.7360724210739136,0.348475843667984,0.348475843667984,1.0,1.0,-3.644181728363037,0.9468579292297364,2.69732403755188,0.095752440392971,0.9564829468727112,0.9564829468727112,0.0,316.0751953125,320.0,60940.34375,0.0,4728.47705078125,1.0,279.1020812988281,283.0181579589844,295.885498046875,299.7188415527344,293.1499938964844,293.1499938964844,279.1499938964844,34275.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935919225215912,1.0,0.0,0.0,3.712955236434937,3.712979555130005,9.198832344736728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5810546875,0.0,1591.2176513671875,1895.4371337890625,0.0,3735.274658203125,0.9196347594261168,1.0,0.0,3.0,1.0,0.0
18201360,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7391455769538879,0.3806870579719543,0.3495271205902099,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8822605609893799,0.6614860892295837,0.6313927173614502,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8812981247901917,0.6599875092506409,0.4648536443710327,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7860362529754639,0.4613460004329681,0.443729966878891,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6412084698677063,0.2462056130170822,1.1454495191574097,285.007568359375,284.95001220703125,302.04998779296875,292.9261779785156,298.43798828125,297.16876220703125,285.0064697265625,1.0,0.7367782592773438,0.3482778966426849,0.3482778966426849,1.0,1.0,-3.645295381546021,0.946560800075531,2.6987345218658447,0.0951141864061355,0.9728429317474364,0.9728429317474364,0.0,317.2636413574219,323.0,61070.27734375,0.0,4739.03173828125,1.0,279.1434936523437,283.0116271972656,295.9034423828125,299.7821044921875,293.1499938964844,293.1499938964844,278.8500061035156,33500.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338573217391968,1.0,0.0,0.0,3.775025844573975,3.775050640106201,9.508962079962656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3046875,0.0,1657.42578125,1895.4371337890625,0.0,3716.4462890625,0.931532621383667,1.0,0.0,3.0,1.0,0.0
18201420,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.737003743648529,0.3795665204524994,0.3489239811897278,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8792906999588013,0.6594467759132385,0.6299487948417664,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8794144988059998,0.6603518724441528,0.4654707014560699,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7838755249977112,0.4607382416725158,0.443539023399353,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6395836472511292,0.2458277940750122,1.145097017288208,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,298.43170166015625,297.162841796875,284.8986511230469,1.0,0.7380216717720032,0.3478820621967315,0.3478820621967315,1.0,1.0,-3.6429312229156494,0.9445509910583496,2.6983802318573,0.0937228500843048,0.8759147524833679,0.8759147524833679,0.0,320.5814208984375,326.0,61828.3203125,0.0,4752.99462890625,1.0,278.8571472167969,282.8779602050781,295.9606628417969,299.9595031738281,293.1499938964844,293.1499938964844,279.1499938964844,38592.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421051740646362,1.0,0.0,0.0,3.67307448387146,3.6730990409851074,9.002284855341713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4453125,0.0,1578.509521484375,1895.4371337890625,0.0,3791.569580078125,0.9123818874359132,1.0,0.0,3.0,1.0,0.0
18201480,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.737003743648529,0.3795665204524994,0.3489239811897278,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8792906999588013,0.6594467759132385,0.6299487948417664,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8794144988059998,0.6603518724441528,0.4654707014560699,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7838755249977112,0.4607382416725158,0.443539023399353,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6395836472511292,0.2458277940750122,1.145097017288208,284.8972473144531,284.95001220703125,302.04998779296875,292.9380187988281,298.43170166015625,297.162841796875,284.8986511230469,1.0,0.7380216717720032,0.3478820621967315,0.3478820621967315,1.0,1.0,-3.6429312229156494,0.9445509910583496,2.6983802318573,0.0937228500843048,0.8759147524833679,0.8759147524833679,0.0,320.5814208984375,326.0,61828.3203125,0.0,4752.99462890625,1.0,278.8571472167969,282.8779602050781,295.9606628417969,299.9595031738281,293.1499938964844,293.1499938964844,279.1499938964844,38592.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421051740646362,1.0,0.0,0.0,3.67307448387146,3.6730990409851074,9.002284855341713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4453125,0.0,1578.509521484375,1895.4371337890625,0.0,3791.569580078125,0.9123818874359132,1.0,0.0,3.0,1.0,0.0
18201540,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7354168891906738,0.3794019520282745,0.3486281335353851,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8769419193267822,0.6584658026695251,0.6288372874259949,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8781862854957581,0.6619282364845276,0.4664021134376526,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7822430729866028,0.460867315530777,0.4435444474220276,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6383336782455444,0.2458544075489044,1.145069599151611,285.0057678222656,284.95001220703125,302.04998779296875,292.9400329589844,298.4315490722656,297.1649780273437,285.0050048828125,1.0,0.7392627000808716,0.3474862277507782,0.3474862277507782,1.0,1.0,-3.642321586608887,0.943090796470642,2.699230909347534,0.0922143384814262,0.971328854560852,0.971328854560852,0.0,323.3330993652344,329.0,61067.75390625,0.0,4768.41357421875,1.0,279.1424865722656,283.0106201171875,295.9209289550781,299.80523681640625,293.1499938964844,293.1499938964844,278.8500061035156,33640.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347082376480104,1.0,0.0,0.0,3.7743115425109854,3.774336338043213,9.505364459982956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4541015625,0.0,1657.6627197265625,1895.4371337890625,0.0,3724.22021484375,0.9317100644111632,1.0,0.0,3.0,1.0,0.0
18201600,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7354168891906738,0.3794019520282745,0.3486281335353851,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8769419193267822,0.6584658026695251,0.6288372874259949,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8781862854957581,0.6619282364845276,0.4664021134376526,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7822430729866028,0.460867315530777,0.4435444474220276,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6383336782455444,0.2458544075489044,1.145069599151611,285.0057678222656,284.95001220703125,302.04998779296875,292.9400329589844,298.4315490722656,297.1649780273437,285.0050048828125,1.0,0.7392627000808716,0.3474862277507782,0.3474862277507782,1.0,1.0,-3.642321586608887,0.943090796470642,2.699230909347534,0.0922143384814262,0.971328854560852,0.971328854560852,0.0,323.3330993652344,329.0,61067.75390625,0.0,4768.41357421875,1.0,279.1424865722656,283.0106201171875,295.9209289550781,299.80523681640625,293.1499938964844,293.1499938964844,278.8500061035156,33640.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347082376480104,1.0,0.0,0.0,3.7743115425109854,3.774336338043213,9.505364459982956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4541015625,0.0,1657.6627197265625,1895.4371337890625,0.0,3724.22021484375,0.9317100644111632,1.0,0.0,3.0,1.0,0.0
18201660,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7333160638809204,0.3782520592212677,0.3479952812194824,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8740321397781372,0.6563802361488342,0.6273449063301086,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8763109445571899,0.6621730923652649,0.4669350981712341,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7801151871681213,0.4602110683917999,0.4433056712150574,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6367578506469727,0.2454688102006912,1.144678235054016,284.89678955078125,284.95001220703125,302.04998779296875,292.9349975585937,298.42535400390625,297.1591491699219,284.8981018066406,1.0,0.7404686808586121,0.3470965921878814,0.3470965921878814,1.0,1.0,-3.639658212661743,0.941008985042572,2.6986491680145264,0.0908437371253967,0.8742982149124146,0.8742982149124146,0.0,326.6543273925781,332.0,61766.75390625,0.0,4781.515625,1.0,278.8565673828125,282.8787536621094,295.9591369628906,299.9592590332031,293.1499938964844,293.1499938964844,279.1499938964844,38773.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431906342506408,1.0,0.0,0.0,3.6684181690216064,3.668442726135254,8.979474728221248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.576171875,0.0,1574.6097412109375,1895.4371337890625,0.0,3801.416015625,0.9114493131637572,1.0,0.0,3.0,1.0,0.0
18201720,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7333160638809204,0.3782520592212677,0.3479952812194824,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8740321397781372,0.6563802361488342,0.6273449063301086,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8763109445571899,0.6621730923652649,0.4669350981712341,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7801151871681213,0.4602110683917999,0.4433056712150574,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6367578506469727,0.2454688102006912,1.144678235054016,284.89678955078125,284.95001220703125,302.04998779296875,292.9349975585937,298.42535400390625,297.1591491699219,284.8981018066406,1.0,0.7404686808586121,0.3470965921878814,0.3470965921878814,1.0,1.0,-3.639658212661743,0.941008985042572,2.6986491680145264,0.0908437371253967,0.8742982149124146,0.8742982149124146,0.0,326.6543273925781,332.0,61766.75390625,0.0,4781.515625,1.0,278.8565673828125,282.8787536621094,295.9591369628906,299.9592590332031,293.1499938964844,293.1499938964844,279.1499938964844,38773.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431906342506408,1.0,0.0,0.0,3.6684181690216064,3.668442726135254,8.979474728221248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.576171875,0.0,1574.6097412109375,1895.4371337890625,0.0,3801.416015625,0.9114493131637572,1.0,0.0,3.0,1.0,0.0
