time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.731755256652832,0.3780581355094909,0.3476713001728058,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8717290759086609,0.6553526520729065,0.6261880397796631,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8750777840614319,0.6636375188827515,0.4677852392196655,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7785041928291321,0.4602930843830108,0.443265438079834,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6355447173118591,0.2454888075590133,1.1446181535720823,285.0042724609375,284.95001220703125,302.04998779296875,292.9263916015625,298.4251403808594,297.1612243652344,285.0035400390625,1.0,0.7416734099388123,0.3467069566249847,0.3467069566249847,1.0,1.0,-3.638767957687378,0.9394826292991638,2.6992852687835693,0.0893549621105194,0.968223512172699,0.968223512172699,0.0,329.4070129394531,335.0,60982.421875,0.0,4796.12451171875,1.0,279.1424560546875,283.010986328125,295.90673828125,299.78875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33700.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356563091278076,1.0,0.0,0.0,3.7686028480529785,3.768627643585205,9.476631817051384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.775390625,0.0,1651.4005126953125,1895.4371337890625,0.0,3732.8759765625,0.9304617643356324,1.0,0.0,3.0,1.0,0.0
18201840,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.731755256652832,0.3780581355094909,0.3476713001728058,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8717290759086609,0.6553526520729065,0.6261880397796631,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8750777840614319,0.6636375188827515,0.4677852392196655,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7785041928291321,0.4602930843830108,0.443265438079834,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6355447173118591,0.2454888075590133,1.1446181535720823,285.0042724609375,284.95001220703125,302.04998779296875,292.9263916015625,298.4251403808594,297.1612243652344,285.0035400390625,1.0,0.7416734099388123,0.3467069566249847,0.3467069566249847,1.0,1.0,-3.638767957687378,0.9394826292991638,2.6992852687835693,0.0893549621105194,0.968223512172699,0.968223512172699,0.0,329.4070129394531,335.0,60982.421875,0.0,4796.12451171875,1.0,279.1424560546875,283.010986328125,295.90673828125,299.78875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33700.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356563091278076,1.0,0.0,0.0,3.7686028480529785,3.768627643585205,9.476631817051384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.775390625,0.0,1651.4005126953125,1895.4371337890625,0.0,3732.8759765625,0.9304617643356324,1.0,0.0,3.0,1.0,0.0
18201900,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7309711575508118,0.3775553405284881,0.3475255966186523,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8705770373344421,0.654394268989563,0.6256422996520996,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.874434232711792,0.6638051271438599,0.4681989848613739,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7777059674263,0.4600283205509186,0.4432848691940307,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6349693536758423,0.2453540563583374,1.1448343992233276,284.87744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.4227600097656,297.1592102050781,284.87548828125,1.0,0.7423338890075684,0.3465121388435364,0.3465121388435364,1.0,1.0,-3.638724803924561,0.9388356804847716,2.6998891830444336,0.0887956395745277,0.8806688189506531,0.8806688189506531,0.0,330.8612060546875,335.0,61913.390625,0.0,4805.03662109375,1.0,278.89501953125,282.8587646484375,295.9540710449219,300.0010681152344,293.1499938964844,293.1499938964844,278.8500061035156,37504.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418352246284484,1.0,0.0,0.0,3.738955020904541,3.738980054855346,9.328111900686054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2705078125,0.0,1645.9373779296875,1895.4371337890625,0.0,3789.119140625,0.924294888973236,1.0,0.0,3.0,1.0,0.0
18201960,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7296987175941467,0.3768881559371948,0.3470180332660675,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8688949346542358,0.6532340049743652,0.6246604323387146,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8732247352600098,0.6637734770774841,0.4682430326938629,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7764211893081665,0.4595960676670074,0.4429861307144165,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6340221166610718,0.2451003044843673,1.1442071199417114,284.8970642089844,284.95001220703125,302.04998779296875,292.9145202636719,298.41912841796875,297.1556091308594,284.8985595703125,1.0,0.7428454756736755,0.34633469581604,0.34633469581604,1.0,1.0,-3.635874509811402,0.9373844265937804,2.6984899044036865,0.0880409926176071,0.8719504475593567,0.8719504475593567,0.0,332.7200012207031,338.0,61645.40625,0.0,4808.48486328125,1.0,278.856689453125,282.88165283203125,295.9380798339844,299.9325256347656,293.1499938964844,293.1499938964844,279.1499938964844,38859.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439538717269896,1.0,0.0,0.0,3.6585323810577393,3.6585569381713854,8.931144179769035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.908203125,0.0,1564.1295166015625,1895.4371337890625,0.0,3808.334228515625,0.9093954563140868,1.0,0.0,3.0,1.0,0.0
18202020,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7281622886657715,0.3766658306121826,0.3466719686985016,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8666455149650574,0.6521643400192261,0.6234685182571411,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8719920516014099,0.66512531042099,0.4690163135528564,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7748380899429321,0.4596336185932159,0.4429068863391876,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6328473687171936,0.245116114616394,1.1441363096237185,285.00323486328125,284.95001220703125,302.04998779296875,292.899658203125,298.41900634765625,297.1576232910156,285.0024719238281,1.0,0.7440198063850403,0.3459798395633697,0.3459798395633697,1.0,1.0,-3.634763240814209,0.9359029531478882,2.6988604068756104,0.086669273674488,0.964710533618927,0.964710533618927,0.0,335.47119140625,341.0,60855.2421875,0.0,4822.43212890625,1.0,279.14239501953125,283.012451171875,295.8800354003906,299.7555236816406,293.1499938964844,293.1499938964844,278.8500061035156,33721.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936432421207428,1.0,0.0,0.0,3.759249687194824,3.759274244308472,9.429650731362926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.541015625,0.0,1640.5826416015625,1895.4371337890625,0.0,3739.9560546875,0.9283667802810668,1.0,0.0,3.0,1.0,0.0
18202080,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7281622886657715,0.3766658306121826,0.3466719686985016,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8666455149650574,0.6521643400192261,0.6234685182571411,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8719920516014099,0.66512531042099,0.4690163135528564,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7748380899429321,0.4596336185932159,0.4429068863391876,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6328473687171936,0.245116114616394,1.1441363096237185,285.00323486328125,284.95001220703125,302.04998779296875,292.899658203125,298.41900634765625,297.1576232910156,285.0024719238281,1.0,0.7440198063850403,0.3459798395633697,0.3459798395633697,1.0,1.0,-3.634763240814209,0.9359029531478882,2.6988604068756104,0.086669273674488,0.964710533618927,0.964710533618927,0.0,335.47119140625,341.0,60855.2421875,0.0,4822.43212890625,1.0,279.14239501953125,283.012451171875,295.8800354003906,299.7555236816406,293.1499938964844,293.1499938964844,278.8500061035156,33721.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936432421207428,1.0,0.0,0.0,3.759249687194824,3.759274244308472,9.429650731362926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.541015625,0.0,1640.5826416015625,1895.4371337890625,0.0,3739.9560546875,0.9283667802810668,1.0,0.0,3.0,1.0,0.0
18202140,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7261300086975098,0.3754725158214569,0.3459936678409576,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8638777732849121,0.6500118374824524,0.6219031810760498,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8701494932174683,0.6651474833488464,0.4693935811519623,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7727912068367004,0.4588943719863891,0.4425846934318542,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6313663721084595,0.2447236329317093,1.143701434135437,284.8974304199219,284.95001220703125,302.04998779296875,292.882080078125,298.4132080078125,297.1522216796875,284.8987121582031,1.0,0.7451599836349487,0.3456249535083771,0.3456249535083771,1.0,1.0,-3.6316170692443848,0.9337884187698364,2.697828531265259,0.0854137539863586,0.8691333532333374,0.8691333532333374,0.0,338.785888671875,344.0,61493.77734375,0.0,4834.0439453125,1.0,278.8567199707031,282.8847045898437,295.9057006835937,299.89178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38882.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944782257080078,1.0,0.0,0.0,3.647017955780029,3.6470425128936768,8.875015282683307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.3701171875,0.0,1551.40625,1895.4371337890625,0.0,3815.837158203125,0.9067962765693665,1.0,0.0,3.0,1.0,0.0
18202200,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7261300086975098,0.3754725158214569,0.3459936678409576,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8638777732849121,0.6500118374824524,0.6219031810760498,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8701494932174683,0.6651474833488464,0.4693935811519623,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7727912068367004,0.4588943719863891,0.4425846934318542,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6313663721084595,0.2447236329317093,1.143701434135437,284.8974304199219,284.95001220703125,302.04998779296875,292.882080078125,298.4132080078125,297.1522216796875,284.8987121582031,1.0,0.7451599836349487,0.3456249535083771,0.3456249535083771,1.0,1.0,-3.6316170692443848,0.9337884187698364,2.697828531265259,0.0854137539863586,0.8691333532333374,0.8691333532333374,0.0,338.785888671875,344.0,61493.77734375,0.0,4834.0439453125,1.0,278.8567199707031,282.8847045898437,295.9057006835937,299.89178466796875,293.1499938964844,293.1499938964844,279.1499938964844,38882.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944782257080078,1.0,0.0,0.0,3.647017955780029,3.6470425128936768,8.875015282683307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.3701171875,0.0,1551.40625,1895.4371337890625,0.0,3815.837158203125,0.9067962765693665,1.0,0.0,3.0,1.0,0.0
18202260,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7246105074882507,0.3752221763134002,0.3456273376941681,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8616839051246643,0.6489025354385376,0.6206802129745483,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8689184784889221,0.6663864254951477,0.4700914621353149,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7712371349334717,0.4588879644870758,0.442467987537384,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6302257180213928,0.2447345703840255,1.1436192989349363,285.002197265625,284.95001220703125,302.04998779296875,292.86199951171875,298.4131774902344,297.1541442871094,285.0014343261719,1.0,0.7463046312332153,0.3453141450881958,0.3453141450881958,1.0,1.0,-3.6302950382232666,0.9323806166648864,2.697914361953736,0.0841816589236259,0.9606507420539856,0.9606507420539856,0.0,341.5341186523437,347.0,60695.05859375,0.0,4847.34423828125,1.0,279.1423034667969,283.01446533203125,295.8426208496094,299.7091369628906,293.1499938964844,293.1499938964844,278.8500061035156,33730.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937316596508026,1.0,0.0,0.0,3.7473392486572266,3.747363805770874,9.369994700136886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.4130859375,0.0,1626.7532958984375,1895.4371337890625,0.0,3748.016845703125,0.9256871342658995,1.0,0.0,3.0,1.0,0.0
18202320,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7246105074882507,0.3752221763134002,0.3456273376941681,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8616839051246643,0.6489025354385376,0.6206802129745483,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8689184784889221,0.6663864254951477,0.4700914621353149,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7712371349334717,0.4588879644870758,0.442467987537384,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6302257180213928,0.2447345703840255,1.1436192989349363,285.002197265625,284.95001220703125,302.04998779296875,292.86199951171875,298.4131774902344,297.1541442871094,285.0014343261719,1.0,0.7463046312332153,0.3453141450881958,0.3453141450881958,1.0,1.0,-3.6302950382232666,0.9323806166648864,2.697914361953736,0.0841816589236259,0.9606507420539856,0.9606507420539856,0.0,341.5341186523437,347.0,60695.05859375,0.0,4847.34423828125,1.0,279.1423034667969,283.01446533203125,295.8426208496094,299.7091369628906,293.1499938964844,293.1499938964844,278.8500061035156,33730.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937316596508026,1.0,0.0,0.0,3.7473392486572266,3.747363805770874,9.369994700136886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.4130859375,0.0,1626.7532958984375,1895.4371337890625,0.0,3748.016845703125,0.9256871342658995,1.0,0.0,3.0,1.0,0.0
18202380,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7225937843322754,0.3740092515945434,0.3449276089668274,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8589869141578674,0.6467226147651672,0.6190834045410156,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8670905828475952,0.6662994027137756,0.4703917801380157,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7692301273345947,0.4581101834774017,0.4421063661575317,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6287826299667358,0.2443392127752304,1.1431641578674316,284.8980712890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4077453613281,297.1490173339844,284.8993225097656,1.0,0.7474143505096436,0.3450033366680145,0.3450033366680145,1.0,1.0,-3.626920461654663,0.93034029006958,2.696580410003662,0.08306385576725,0.8660591840744019,0.8660591840744019,0.0,344.84637451171875,350.0,61308.515625,0.0,4858.2490234375,1.0,278.8568420410156,282.8887634277344,295.8636474609375,299.8389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94571453332901,1.0,0.0,0.0,3.632514953613281,3.6325392723083496,8.804569802123297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.306640625,0.0,1535.5218505859375,1895.4371337890625,0.0,3824.274169921875,0.9036126732826232,1.0,0.0,3.0,1.0,0.0
18202440,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7225937843322754,0.3740092515945434,0.3449276089668274,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8589869141578674,0.6467226147651672,0.6190834045410156,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8670905828475952,0.6662994027137756,0.4703917801380157,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7692301273345947,0.4581101834774017,0.4421063661575317,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6287826299667358,0.2443392127752304,1.1431641578674316,284.8980712890625,284.95001220703125,302.04998779296875,292.8397827148437,298.4077453613281,297.1490173339844,284.8993225097656,1.0,0.7474143505096436,0.3450033366680145,0.3450033366680145,1.0,1.0,-3.626920461654663,0.93034029006958,2.696580410003662,0.08306385576725,0.8660591840744019,0.8660591840744019,0.0,344.84637451171875,350.0,61308.515625,0.0,4858.2490234375,1.0,278.8568420410156,282.8887634277344,295.8636474609375,299.8389892578125,293.1499938964844,293.1499938964844,279.1499938964844,38916.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94571453332901,1.0,0.0,0.0,3.632514953613281,3.6325392723083496,8.804569802123297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.306640625,0.0,1535.5218505859375,1895.4371337890625,0.0,3824.274169921875,0.9036126732826232,1.0,0.0,3.0,1.0,0.0
18202500,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7216124534606934,0.3738022446632385,0.3445672690868377,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8576808571815491,0.6460667252540588,0.6182581186294556,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8662239909172058,0.6667869091033936,0.4705354273319244,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7682499885559082,0.4580172002315521,0.4418846368789673,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6280574798583984,0.2442893385887146,1.1427191495895386,285.0106201171875,284.95001220703125,302.04998779296875,292.8279113769531,298.4071350097656,297.1492614746094,285.0116271972656,1.0,0.7479062080383301,0.3448479473590851,0.3448479473590851,1.0,1.0,-3.624856948852539,0.9292122721672058,2.6956446170806885,0.0823264271020889,0.9433883428573608,0.9433883428573608,0.0,346.40673828125,350.0,60435.79296875,0.0,4862.0419921875,1.0,279.10113525390625,283.0245666503906,295.7996826171875,299.6147155761719,293.1499938964844,293.1499938964844,279.1499938964844,34417.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400556087493896,1.0,0.0,0.0,3.675812244415283,3.675836324691773,9.01571013400826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0791015625,0.0,1550.153564453125,1895.4371337890625,0.0,3772.950439453125,0.9114580154418944,1.0,0.0,3.0,1.0,0.0
18202560,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7210713028907776,0.3737313151359558,0.3445351421833038,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8568386435508728,0.645576536655426,0.6178248524665833,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.865850031375885,0.6674262881278992,0.4710078835487366,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7676962018013,0.458061009645462,0.4419485628604889,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6276645064353943,0.2443449348211288,1.143059015274048,285.0010681152344,284.95001220703125,302.04998779296875,292.81561279296875,298.4076843261719,297.15087890625,284.9999389648437,1.0,0.7485294938087463,0.3447021245956421,0.3447021245956421,1.0,1.0,-3.625348567962648,0.9288906455039978,2.696457862854004,0.0818554386496543,0.956121563911438,0.956121563911438,0.0,347.6004638671875,353.0,60507.765625,0.0,4870.84375,1.0,279.1432189941406,283.0164794921875,295.7955627441406,299.6513366699219,293.1499938964844,293.1499938964844,278.8500061035156,33674.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938242495059967,1.0,0.0,0.0,3.735238313674927,3.735262870788574,9.30957639866392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.486328125,0.0,1612.2757568359375,1895.4371337890625,0.0,3756.451904296875,0.9226576685905457,1.0,0.0,3.0,1.0,0.0
18202620,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7190614342689514,0.3725026249885559,0.3438191413879394,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8542174100875854,0.6433752179145813,0.6162043213844299,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8640431761741638,0.6672357320785522,0.4712371826171875,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7657343149185181,0.4572486579418182,0.4415523111820221,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6262564659118652,0.2439478188753128,1.1425902843475342,284.8981628417969,284.95001220703125,302.04998779296875,292.7898254394531,298.4025573730469,297.14605712890625,284.8995361328125,1.0,0.7496109008789062,0.3444105386734009,0.3444105386734009,1.0,1.0,-3.621782302856445,0.9268555641174316,2.6949267387390137,0.0807907208800315,0.8622601628303528,0.8622601628303528,0.0,350.9046936035156,356.0,61102.65234375,0.0,4881.10791015625,1.0,278.8575134277344,282.8928527832031,295.8134155273437,299.7764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38880.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466790556907654,1.0,0.0,0.0,3.616903066635132,3.6169273853302,8.729051614864147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5185546875,0.0,1518.0172119140625,1895.4371337890625,0.0,3832.995361328125,0.9001476168632507,1.0,0.0,3.0,1.0,0.0
18202680,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7190614342689514,0.3725026249885559,0.3438191413879394,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8542174100875854,0.6433752179145813,0.6162043213844299,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8640431761741638,0.6672357320785522,0.4712371826171875,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7657343149185181,0.4572486579418182,0.4415523111820221,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6262564659118652,0.2439478188753128,1.1425902843475342,284.8981628417969,284.95001220703125,302.04998779296875,292.7898254394531,298.4025573730469,297.14605712890625,284.8995361328125,1.0,0.7496109008789062,0.3444105386734009,0.3444105386734009,1.0,1.0,-3.621782302856445,0.9268555641174316,2.6949267387390137,0.0807907208800315,0.8622601628303528,0.8622601628303528,0.0,350.9046936035156,356.0,61102.65234375,0.0,4881.10791015625,1.0,278.8575134277344,282.8928527832031,295.8134155273437,299.7764892578125,293.1499938964844,293.1499938964844,279.1499938964844,38880.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466790556907654,1.0,0.0,0.0,3.616903066635132,3.6169273853302,8.729051614864147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5185546875,0.0,1518.0172119140625,1895.4371337890625,0.0,3832.995361328125,0.9001476168632507,1.0,0.0,3.0,1.0,0.0
18202740,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7175470590591431,0.3721994757652282,0.3434187173843384,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.85213702917099,0.6421972513198853,0.61493319272995,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8628183603286743,0.6682537794113159,0.4717906713485718,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7642419338226318,0.4571608006954193,0.441369891166687,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6251718401908875,0.2439504563808441,1.142500400543213,285.00006103515625,284.95001220703125,302.04998779296875,292.7626647949219,298.4024963378906,297.1478576660156,284.999267578125,1.0,0.7507036924362183,0.3441189527511596,0.3441189527511596,1.0,1.0,-3.6200997829437256,0.9254061579704284,2.6946935653686523,0.0796160399913787,0.951421558856964,0.951421558856964,0.0,353.6463317871094,359.0,60302.015625,0.0,4893.27734375,1.0,279.14208984375,283.01959228515625,295.7435913085937,299.58642578125,293.1499938964844,293.1499938964844,278.8500061035156,33731.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393072128295898,1.0,0.0,0.0,3.717935085296631,3.717959403991699,9.223523989021488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.9736328125,0.0,1592.7794189453125,1895.4371337890625,0.0,3766.1435546875,0.9190633296966552,1.0,0.0,3.0,1.0,0.0
18202800,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7175470590591431,0.3721994757652282,0.3434187173843384,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.85213702917099,0.6421972513198853,0.61493319272995,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8628183603286743,0.6682537794113159,0.4717906713485718,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7642419338226318,0.4571608006954193,0.441369891166687,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6251718401908875,0.2439504563808441,1.142500400543213,285.00006103515625,284.95001220703125,302.04998779296875,292.7626647949219,298.4024963378906,297.1478576660156,284.999267578125,1.0,0.7507036924362183,0.3441189527511596,0.3441189527511596,1.0,1.0,-3.6200997829437256,0.9254061579704284,2.6946935653686523,0.0796160399913787,0.951421558856964,0.951421558856964,0.0,353.6463317871094,359.0,60302.015625,0.0,4893.27734375,1.0,279.14208984375,283.01959228515625,295.7435913085937,299.58642578125,293.1499938964844,293.1499938964844,278.8500061035156,33731.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393072128295898,1.0,0.0,0.0,3.717935085296631,3.717959403991699,9.223523989021488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.9736328125,0.0,1592.7794189453125,1895.4371337890625,0.0,3766.1435546875,0.9190633296966552,1.0,0.0,3.0,1.0,0.0
18202860,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7155107855796814,0.3709557056427002,0.342676043510437,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8495725989341736,0.6399773359298706,0.6132790446281433,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8610138297080994,0.6679630279541016,0.4719390869140625,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7623096704483032,0.4563157558441162,0.4409323334693908,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6237809062004089,0.2435512393712997,1.1419990062713623,284.9002380371094,284.95001220703125,302.04998779296875,292.734375,298.3975830078125,297.14337158203125,284.90106201171875,1.0,0.751757025718689,0.3438327610492706,0.3438327610492706,1.0,1.0,-3.616274118423462,0.9233112931251526,2.692962884902954,0.0785417705774307,0.859585702419281,0.859585702419281,0.0,356.9588928222656,347.0,60881.08203125,0.0,4902.80859375,1.0,278.8578186035156,282.8985900878906,295.7577819824219,299.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,38812.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476930499076844,1.0,0.0,0.0,3.6000025272369385,3.6000263690948486,8.647665481475997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.263671875,0.0,1499.0048828125,1895.4371337890625,0.0,3842.15576171875,0.8964195251464844,1.0,0.0,3.0,1.0,0.0
18202920,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7155107855796814,0.3709557056427002,0.342676043510437,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8495725989341736,0.6399773359298706,0.6132790446281433,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8610138297080994,0.6679630279541016,0.4719390869140625,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7623096704483032,0.4563157558441162,0.4409323334693908,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6237809062004089,0.2435512393712997,1.1419990062713623,284.9002380371094,284.95001220703125,302.04998779296875,292.734375,298.3975830078125,297.14337158203125,284.90106201171875,1.0,0.751757025718689,0.3438327610492706,0.3438327610492706,1.0,1.0,-3.616274118423462,0.9233112931251526,2.692962884902954,0.0785417705774307,0.859585702419281,0.859585702419281,0.0,356.9588928222656,347.0,60881.08203125,0.0,4902.80859375,1.0,278.8578186035156,282.8985900878906,295.7577819824219,299.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,38812.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476930499076844,1.0,0.0,0.0,3.6000025272369385,3.6000263690948486,8.647665481475997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.263671875,0.0,1499.0048828125,1895.4371337890625,0.0,3842.15576171875,0.8964195251464844,1.0,0.0,3.0,1.0,0.0
18202980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7169588208198547,0.3706520497798919,0.3420044481754303,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.851123571395874,0.6387810111045837,0.6117124557495117,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8635295629501343,0.6688908338546753,0.4722220003604889,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.764107882976532,0.4562033712863922,0.4404444694519043,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6251533031463623,0.2435646504163742,1.140599012374878,284.99755859375,284.95001220703125,302.04998779296875,292.7052917480469,298.3974304199219,297.145263671875,284.9967346191406,1.0,0.7488173842430115,0.3435465693473816,0.3435465693473816,1.0,1.0,-3.611644983291626,0.9209818840026855,2.6906630992889404,0.0772208571434021,0.9450897574424744,0.9450897574424744,0.0,352.39727783203125,335.0,60045.83203125,0.0,4861.4609375,1.0,279.1419677734375,283.0217590332031,295.6859130859375,299.5134582519531,293.1499938964844,293.1499938964844,278.8500061035156,33772.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94028240442276,1.0,0.0,0.0,3.699987411499024,3.7000114917755127,9.134689094025816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.03125,0.0,1572.6038818359375,1895.4371337890625,0.0,3775.012451171875,0.9150302410125732,1.0,0.0,3.0,1.0,0.0
18203040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7169588208198547,0.3706520497798919,0.3420044481754303,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.851123571395874,0.6387810111045837,0.6117124557495117,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8635295629501343,0.6688908338546753,0.4722220003604889,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.764107882976532,0.4562033712863922,0.4404444694519043,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6251533031463623,0.2435646504163742,1.140599012374878,284.99755859375,284.95001220703125,302.04998779296875,292.7052917480469,298.3974304199219,297.145263671875,284.9967346191406,1.0,0.7488173842430115,0.3435465693473816,0.3435465693473816,1.0,1.0,-3.611644983291626,0.9209818840026855,2.6906630992889404,0.0772208571434021,0.9450897574424744,0.9450897574424744,0.0,352.39727783203125,335.0,60045.83203125,0.0,4861.4609375,1.0,279.1419677734375,283.0217590332031,295.6859130859375,299.5134582519531,293.1499938964844,293.1499938964844,278.8500061035156,33772.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94028240442276,1.0,0.0,0.0,3.699987411499024,3.7000114917755127,9.134689094025816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.03125,0.0,1572.6038818359375,1895.4371337890625,0.0,3775.012451171875,0.9150302410125732,1.0,0.0,3.0,1.0,0.0
18203100,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.718342661857605,0.3701265156269073,0.3416283726692199,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8527168035507202,0.6377642750740051,0.6108900904655457,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8656299710273743,0.6688072085380554,0.4723076224327087,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7657652497291565,0.4558590054512024,0.440174400806427,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6264263987541199,0.2434448450803756,1.1398733854293823,284.8748779296875,284.95001220703125,302.04998779296875,292.6905212402344,298.3957214355469,297.1440734863281,284.8738098144531,1.0,0.7466963529586792,0.3434034585952759,0.3434034585952759,1.0,1.0,-3.6091158390045166,0.9197471737861632,2.689368724822998,0.0766635760664939,0.8583378791809082,0.8583378791809082,0.0,348.58416748046875,335.0,60840.77734375,0.0,4830.75634765625,1.0,278.8971862792969,282.8768310546875,295.72381591796875,299.7079467773437,293.1499938964844,293.1499938964844,278.8500061035156,38115.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946467101573944,1.0,0.0,0.0,3.657824039459229,3.657848358154297,8.927685826165543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.30859375,0.0,1557.7528076171875,1895.4371337890625,0.0,3831.07958984375,0.9063491821289062,1.0,0.0,3.0,1.0,0.0
18203160,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7195714116096497,0.3694948554039001,0.3409102261066437,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8542318940162659,0.6366100311279297,0.6096566915512085,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8676180839538574,0.6685478687286377,0.4720174670219421,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7673450708389282,0.4553976356983185,0.439596027135849,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6276271939277649,0.2432465851306915,1.1383143663406372,284.89959716796875,284.95001220703125,302.04998779296875,292.6756591796875,298.3931884765625,297.141845703125,284.9009094238281,1.0,0.7441331744194031,0.343294233083725,0.343294233083725,1.0,1.0,-3.603849172592163,0.9177843928337096,2.6860647201538086,0.0759557262063026,0.8534984588623047,0.8534984588623047,0.0,344.4960021972656,323.0,60526.85546875,0.0,4790.67431640625,1.0,278.8572998046875,282.90478515625,295.6986694335937,299.62664794921875,293.1499938964844,293.1499938964844,279.1499938964844,39117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948490023612976,1.0,0.0,0.0,3.57251501083374,3.5725388526916504,8.516112757206429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0380859375,0.0,1471.49072265625,1895.4371337890625,0.0,3849.3486328125,0.8905859589576721,1.0,0.0,3.0,1.0,0.0
18203220,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7236142754554749,0.3693060278892517,0.3401249051094055,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8590924739837646,0.6354888081550598,0.6079314351081848,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8735669851303101,0.6694241762161255,0.472090870141983,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7721807956695557,0.4553577005863189,0.4389464557170868,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6312692165374756,0.2433899044990539,1.13640034198761,284.9952087402344,284.95001220703125,302.04998779296875,292.645751953125,298.39410400390625,297.1448974609375,284.9943542480469,1.0,0.7385828495025635,0.3430757224559784,0.3430757224559784,1.0,1.0,-3.597822666168213,0.9152538776397704,2.682568550109864,0.0746791809797287,0.936834752559662,0.936834752559662,0.0,334.1600341796875,311.0,59698.30859375,0.0,4710.1923828125,1.0,279.1417541503906,283.0258178710937,295.6250305175781,299.4305725097656,293.1499938964844,293.1499938964844,278.8500061035156,33828.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407538175582886,1.0,0.0,0.0,3.6745855808258057,3.674609422683716,9.009693826556032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.69921875,0.0,1544.3369140625,1895.4371337890625,0.0,3779.297119140625,0.9092944264411926,1.0,0.0,3.0,1.0,0.0
18203280,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7236142754554749,0.3693060278892517,0.3401249051094055,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8590924739837646,0.6354888081550598,0.6079314351081848,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8735669851303101,0.6694241762161255,0.472090870141983,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7721807956695557,0.4553577005863189,0.4389464557170868,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6312692165374756,0.2433899044990539,1.13640034198761,284.9952087402344,284.95001220703125,302.04998779296875,292.645751953125,298.39410400390625,297.1448974609375,284.9943542480469,1.0,0.7385828495025635,0.3430757224559784,0.3430757224559784,1.0,1.0,-3.597822666168213,0.9152538776397704,2.682568550109864,0.0746791809797287,0.936834752559662,0.936834752559662,0.0,334.1600341796875,311.0,59698.30859375,0.0,4710.1923828125,1.0,279.1417541503906,283.0258178710937,295.6250305175781,299.4305725097656,293.1499938964844,293.1499938964844,278.8500061035156,33828.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407538175582886,1.0,0.0,0.0,3.6745855808258057,3.674609422683716,9.009693826556032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.69921875,0.0,1544.3369140625,1895.4371337890625,0.0,3779.297119140625,0.9092944264411926,1.0,0.0,3.0,1.0,0.0
18203340,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7277474999427795,0.3682585954666137,0.3390144109725952,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8642808198928833,0.6334108114242554,0.6058335900306702,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8798055648803711,0.6690562963485718,0.4717725217342376,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7773287892341614,0.4546276926994324,0.4380489289760589,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6351824998855591,0.2431960552930832,1.134134292602539,284.9015808105469,284.95001220703125,302.04998779296875,292.6158752441406,298.3907470703125,297.1424865722656,284.9022216796875,1.0,0.7325430512428284,0.3428572416305542,0.3428572416305542,1.0,1.0,-3.5897812843322754,0.9121022820472716,2.6776790618896484,0.0734758302569389,0.848183810710907,0.848183810710907,0.0,323.4393005371094,299.0,60168.0234375,0.0,4622.0078125,1.0,278.8581848144531,282.9129333496094,295.6371765136719,299.5412902832031,293.1499938964844,293.1499938964844,279.1499938964844,38954.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487274885177612,1.0,0.0,0.0,3.5457892417907715,3.5458128452301025,8.389172876377415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7412109375,0.0,1441.76220703125,1895.4371337890625,0.0,3851.4912109375,0.8845429420471191,1.0,0.0,3.0,1.0,0.0
18203400,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7277474999427795,0.3682585954666137,0.3390144109725952,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8642808198928833,0.6334108114242554,0.6058335900306702,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8798055648803711,0.6690562963485718,0.4717725217342376,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7773287892341614,0.4546276926994324,0.4380489289760589,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6351824998855591,0.2431960552930832,1.134134292602539,284.9015808105469,284.95001220703125,302.04998779296875,292.6158752441406,298.3907470703125,297.1424865722656,284.9022216796875,1.0,0.7325430512428284,0.3428572416305542,0.3428572416305542,1.0,1.0,-3.5897812843322754,0.9121022820472716,2.6776790618896484,0.0734758302569389,0.848183810710907,0.848183810710907,0.0,323.4393005371094,299.0,60168.0234375,0.0,4622.0078125,1.0,278.8581848144531,282.9129333496094,295.6371765136719,299.5412902832031,293.1499938964844,293.1499938964844,279.1499938964844,38954.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487274885177612,1.0,0.0,0.0,3.5457892417907715,3.5458128452301025,8.389172876377415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7412109375,0.0,1441.76220703125,1895.4371337890625,0.0,3851.4912109375,0.8845429420471191,1.0,0.0,3.0,1.0,0.0
18203460,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7329168319702148,0.3681342303752899,0.3382535874843597,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8707742094993591,0.6323453187942505,0.6041278839111328,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8874257802963257,0.669900119304657,0.4717954695224762,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7836447954177856,0.4546334147453308,0.4374023675918579,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6399816274642944,0.2434321343898773,1.1324275732040403,284.9944763183594,284.95001220703125,302.04998779296875,292.5862731933594,298.392578125,297.14630126953125,284.9936218261719,1.0,0.7262933254241943,0.3427244424819946,0.3427244424819946,1.0,1.0,-3.5840003490448,0.9099158644676208,2.674084424972534,0.0724638104438781,0.9297530055046082,0.9297530055046082,0.0,311.6810913085937,287.0,59347.73828125,0.0,4534.0654296875,1.0,279.1415710449219,283.0315246582031,295.5649108886719,299.34747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33801.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409134984016418,1.0,0.0,0.0,3.647437810897827,3.647461414337158,8.877058235157165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.166015625,0.0,1513.882080078125,1895.4371337890625,0.0,3780.747802734375,0.9031715393066406,1.0,0.0,3.0,1.0,0.0
18203520,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7329168319702148,0.3681342303752899,0.3382535874843597,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8707742094993591,0.6323453187942505,0.6041278839111328,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8874257802963257,0.669900119304657,0.4717954695224762,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7836447954177856,0.4546334147453308,0.4374023675918579,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6399816274642944,0.2434321343898773,1.1324275732040403,284.9944763183594,284.95001220703125,302.04998779296875,292.5862731933594,298.392578125,297.14630126953125,284.9936218261719,1.0,0.7262933254241943,0.3427244424819946,0.3427244424819946,1.0,1.0,-3.5840003490448,0.9099158644676208,2.674084424972534,0.0724638104438781,0.9297530055046082,0.9297530055046082,0.0,311.6810913085937,287.0,59347.73828125,0.0,4534.0654296875,1.0,279.1415710449219,283.0315246582031,295.5649108886719,299.34747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33801.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409134984016418,1.0,0.0,0.0,3.647437810897827,3.647461414337158,8.877058235157165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.166015625,0.0,1513.882080078125,1895.4371337890625,0.0,3780.747802734375,0.9031715393066406,1.0,0.0,3.0,1.0,0.0
18203580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7379973530769348,0.3671473562717438,0.3371675908565521,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.877297043800354,0.6303249597549438,0.602049708366394,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8950021266937256,0.6695067286491394,0.4714354276657104,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7899817824363708,0.4539459347724914,0.4365135431289673,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.644899845123291,0.2433130741119384,1.1303720474243164,284.9033508300781,284.95001220703125,302.04998779296875,292.5572509765625,298.3901062011719,297.1445617675781,284.9039306640625,1.0,0.7198716998100281,0.3425916135311126,0.3425916135311126,1.0,1.0,-3.576225996017456,0.907123327255249,2.669102668762207,0.0715252310037612,0.843375027179718,0.843375027179718,0.0,300.26080322265625,275.0,59807.54296875,0.0,4443.03466796875,1.0,278.8584289550781,282.9212341308594,295.5782470703125,299.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38917.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488327503204346,1.0,0.0,0.0,3.5176925659179688,3.5177159309387207,8.2567493109309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.98828125,0.0,1411.9302978515625,1895.4371337890625,0.0,3852.440673828125,0.878308892250061,1.0,0.0,3.0,1.0,0.0
