time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7379973530769348,0.3671473562717438,0.3371675908565521,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.877297043800354,0.6303249597549438,0.602049708366394,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8950021266937256,0.6695067286491394,0.4714354276657104,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7899817824363708,0.4539459347724914,0.4365135431289673,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.644899845123291,0.2433130741119384,1.1303720474243164,284.9033508300781,284.95001220703125,302.04998779296875,292.5572509765625,298.3901062011719,297.1445617675781,284.9039306640625,1.0,0.7198716998100281,0.3425916135311126,0.3425916135311126,1.0,1.0,-3.576225996017456,0.907123327255249,2.669102668762207,0.0715252310037612,0.843375027179718,0.843375027179718,0.0,300.26080322265625,275.0,59807.54296875,0.0,4443.03466796875,1.0,278.8584289550781,282.9212341308594,295.5782470703125,299.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38917.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488327503204346,1.0,0.0,0.0,3.5176925659179688,3.5177159309387207,8.2567493109309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.98828125,0.0,1411.9302978515625,1895.4371337890625,0.0,3852.440673828125,0.878308892250061,1.0,0.0,3.0,1.0,0.0
18203700,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7407869100570679,0.367044448852539,0.3366495072841644,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8808698654174805,0.6297420263290405,0.6010332703590393,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8990962505340576,0.6698130965232849,0.4712634980678558,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7934107780456543,0.4539020955562591,0.436065673828125,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6475749611854553,0.2434111535549163,1.1292508840560913,285.0080871582031,284.95001220703125,302.04998779296875,292.54302978515625,298.3905944824219,297.1459350585937,285.00848388671875,1.0,0.7165805697441101,0.3425252139568329,0.3425252139568329,1.0,1.0,-3.572277784347534,0.9057148694992064,2.666563034057617,0.0709118470549583,0.9157729148864746,0.9157729148864746,0.0,294.3874816894531,275.0,58969.34765625,0.0,4396.51611328125,1.0,279.0985107421875,283.0485534667969,295.5123596191406,299.234619140625,293.1499938964844,293.1499938964844,279.1499938964844,34296.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942976713180542,1.0,0.0,0.0,3.563474655151367,3.563497543334961,8.473067509839893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.9306640625,0.0,1426.577880859375,1895.4371337890625,0.0,3799.476318359375,0.8863269090652466,1.0,0.0,3.0,1.0,0.0
18203760,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7441678643226624,0.3670510053634643,0.3364234864711761,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8851065039634705,0.6292866468429565,0.6003602743148804,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9038880467414856,0.6702373623847961,0.4713871777057647,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7974367141723633,0.4539715349674225,0.4358760118484497,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6507581472396851,0.2436012476682663,1.1288548707962036,284.9933776855469,284.95001220703125,302.04998779296875,292.529052734375,298.3920288085937,297.1483764648437,284.9922180175781,1.0,0.7133932709693909,0.3424659967422485,0.3424659967422485,1.0,1.0,-3.5706379413604736,0.905028223991394,2.665609836578369,0.0705323442816734,0.9231474995613098,0.9231474995613098,0.0,288.1760559082031,263.0,59013.12890625,0.0,4354.2216796875,1.0,279.14227294921875,283.0362854003906,295.5065002441406,299.2671203613281,293.1499938964844,293.1499938964844,278.8500061035156,33688.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940900981426239,1.0,0.0,0.0,3.623433113098145,3.623456478118897,8.760598575463519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.796875,0.0,1486.6407470703125,1895.4371337890625,0.0,3780.63427734375,0.8974741697311401,1.0,0.0,3.0,1.0,0.0
18203820,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7503103017807007,0.3660951256752014,0.3353640139102936,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.892906129360199,0.6273017525672913,0.5983130931854248,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9131563901901244,0.6696522235870361,0.4709073305130005,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.804852306842804,0.4533047974109649,0.4350040853023529,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6567690968513489,0.2435292154550552,1.1269937753677368,284.9048156738281,284.95001220703125,302.04998779296875,292.50201416015625,298.38983154296875,297.1469421386719,284.905517578125,1.0,0.7068134546279907,0.3423475623130798,0.3423475623130798,1.0,1.0,-3.5630431175231934,0.9023383855819702,2.6607048511505127,0.0696287006139755,0.8389248847961426,0.8389248847961426,0.0,276.5946044921875,251.0,59455.09765625,0.0,4263.392578125,1.0,278.85821533203125,282.92926025390625,295.52301025390625,299.3802795410156,293.1499938964844,293.1499938964844,279.1499938964844,38960.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948820173740387,1.0,0.0,0.0,3.489818334579468,3.4898414611816406,8.126414741127519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.97216796875,0.0,1383.33154296875,1895.4371337890625,0.0,3852.326904296875,0.8721967339515686,1.0,0.0,3.0,1.0,0.0
18203880,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7503103017807007,0.3660951256752014,0.3353640139102936,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.892906129360199,0.6273017525672913,0.5983130931854248,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9131563901901244,0.6696522235870361,0.4709073305130005,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.804852306842804,0.4533047974109649,0.4350040853023529,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6567690968513489,0.2435292154550552,1.1269937753677368,284.9048156738281,284.95001220703125,302.04998779296875,292.50201416015625,298.38983154296875,297.1469421386719,284.905517578125,1.0,0.7068134546279907,0.3423475623130798,0.3423475623130798,1.0,1.0,-3.5630431175231934,0.9023383855819702,2.6607048511505127,0.0696287006139755,0.8389248847961426,0.8389248847961426,0.0,276.5946044921875,251.0,59455.09765625,0.0,4263.392578125,1.0,278.85821533203125,282.92926025390625,295.52301025390625,299.3802795410156,293.1499938964844,293.1499938964844,279.1499938964844,38960.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948820173740387,1.0,0.0,0.0,3.489818334579468,3.4898414611816406,8.126414741127519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.97216796875,0.0,1383.33154296875,1895.4371337890625,0.0,3852.326904296875,0.8721967339515686,1.0,0.0,3.0,1.0,0.0
18203940,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7577590942382812,0.3660077154636383,0.3346351385116577,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.902121901512146,0.6262753009796143,0.5966436266899109,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9245625734329224,0.6701706647872925,0.4707141518592834,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.813239574432373,0.4533334374427795,0.434375524520874,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6638945937156677,0.2438507080078125,1.1256396770477295,284.99267578125,284.95001220703125,302.04998779296875,292.47637939453125,298.3916015625,297.1505432128906,284.9918518066406,1.0,0.7002056837081909,0.3422291278839111,0.3422291278839111,1.0,1.0,-3.557530879974365,0.9002926349639893,2.657238245010376,0.0686457306146621,0.9172074794769288,0.9172074794769288,0.0,264.4435729980469,239.0,58688.453125,0.0,4174.96728515625,1.0,279.1411437988281,283.0418701171875,295.4541015625,299.1928100585937,293.1499938964844,293.1499938964844,278.8500061035156,33742.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408104419708252,1.0,0.0,0.0,3.596887588500977,3.5969104766845703,8.632707135802775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6240234375,0.0,1458.23095703125,1895.4371337890625,0.0,3779.811279296875,0.8917702436447144,1.0,0.0,3.0,1.0,0.0
18204000,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7577590942382812,0.3660077154636383,0.3346351385116577,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.902121901512146,0.6262753009796143,0.5966436266899109,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9245625734329224,0.6701706647872925,0.4707141518592834,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.813239574432373,0.4533334374427795,0.434375524520874,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6638945937156677,0.2438507080078125,1.1256396770477295,284.99267578125,284.95001220703125,302.04998779296875,292.47637939453125,298.3916015625,297.1505432128906,284.9918518066406,1.0,0.7002056837081909,0.3422291278839111,0.3422291278839111,1.0,1.0,-3.557530879974365,0.9002926349639893,2.657238245010376,0.0686457306146621,0.9172074794769288,0.9172074794769288,0.0,264.4435729980469,239.0,58688.453125,0.0,4174.96728515625,1.0,279.1411437988281,283.0418701171875,295.4541015625,299.1928100585937,293.1499938964844,293.1499938964844,278.8500061035156,33742.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408104419708252,1.0,0.0,0.0,3.596887588500977,3.5969104766845703,8.632707135802775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6240234375,0.0,1458.23095703125,1895.4371337890625,0.0,3779.811279296875,0.8917702436447144,1.0,0.0,3.0,1.0,0.0
18204060,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7652755379676819,0.3650796115398407,0.333583116531372,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9117739796638488,0.6243235468864441,0.5946071147918701,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9360648989677428,0.6694777011871338,0.4701258242130279,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8212724328041077,0.4526827037334442,0.4335035681724548,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6712309122085571,0.2438122779130935,1.1238957643508911,284.9060363769531,284.95001220703125,302.04998779296875,292.45245361328125,298.3897399902344,297.1494140625,284.9064025878906,1.0,0.6935087442398071,0.3421213328838348,0.3421213328838348,1.0,1.0,-3.5499675273895264,0.8976473212242126,2.652320146560669,0.0677467659115791,0.8345819115638733,0.8345819115638733,0.0,252.8324737548828,227.0,59130.37890625,0.0,4084.736083984375,1.0,278.8588562011719,282.9363098144531,295.4725341796875,299.3078308105469,293.1499938964844,293.1499938964844,279.1499938964844,38847.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485487937927246,1.0,0.0,0.0,3.465676069259644,3.4656989574432373,8.014367836040037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6748046875,0.0,1357.8350830078125,1895.4371337890625,0.0,3849.87890625,0.8667755126953125,1.0,0.0,3.0,1.0,0.0
18204120,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7652755379676819,0.3650796115398407,0.333583116531372,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9117739796638488,0.6243235468864441,0.5946071147918701,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9360648989677428,0.6694777011871338,0.4701258242130279,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8212724328041077,0.4526827037334442,0.4335035681724548,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6712309122085571,0.2438122779130935,1.1238957643508911,284.9060363769531,284.95001220703125,302.04998779296875,292.45245361328125,298.3897399902344,297.1494140625,284.9064025878906,1.0,0.6935087442398071,0.3421213328838348,0.3421213328838348,1.0,1.0,-3.5499675273895264,0.8976473212242126,2.652320146560669,0.0677467659115791,0.8345819115638733,0.8345819115638733,0.0,252.8324737548828,227.0,59130.37890625,0.0,4084.736083984375,1.0,278.8588562011719,282.9363098144531,295.4725341796875,299.3078308105469,293.1499938964844,293.1499938964844,279.1499938964844,38847.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485487937927246,1.0,0.0,0.0,3.465676069259644,3.4656989574432373,8.014367836040037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6748046875,0.0,1357.8350830078125,1895.4371337890625,0.0,3849.87890625,0.8667755126953125,1.0,0.0,3.0,1.0,0.0
18204180,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7744404673576355,0.3650068640708923,0.3328744769096374,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9240221977233888,0.6233144402503967,0.5929626226425171,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9493061900138856,0.6699360609054565,0.4698913395404815,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8305596113204956,0.4527196884155273,0.4328885078430176,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6799440383911133,0.2441606372594833,1.1226750612258911,284.99188232421875,284.95001220703125,302.04998779296875,292.4305419921875,298.3914794921875,297.15289306640625,284.9910888671875,1.0,0.6868005394935608,0.3420135378837585,0.3420135378837585,1.0,1.0,-3.5446369647979736,0.8956922292709351,2.648944854736328,0.06679717451334,0.9114207029342652,0.9114207029342652,0.0,240.6529998779297,215.0,58377.00390625,0.0,3997.192626953125,1.0,279.14093017578125,283.046875,295.407470703125,299.12506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33723.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404025077819824,1.0,0.0,0.0,3.5729849338531494,3.573007822036743,8.518353524777922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1513671875,0.0,1432.4908447265625,1895.4371337890625,0.0,3776.10400390625,0.8863940834999084,1.0,0.0,3.0,1.0,0.0
18204240,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7744404673576355,0.3650068640708923,0.3328744769096374,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9240221977233888,0.6233144402503967,0.5929626226425171,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9493061900138856,0.6699360609054565,0.4698913395404815,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8305596113204956,0.4527196884155273,0.4328885078430176,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6799440383911133,0.2441606372594833,1.1226750612258911,284.99188232421875,284.95001220703125,302.04998779296875,292.4305419921875,298.3914794921875,297.15289306640625,284.9910888671875,1.0,0.6868005394935608,0.3420135378837585,0.3420135378837585,1.0,1.0,-3.5446369647979736,0.8956922292709351,2.648944854736328,0.06679717451334,0.9114207029342652,0.9114207029342652,0.0,240.6529998779297,215.0,58377.00390625,0.0,3997.192626953125,1.0,279.14093017578125,283.046875,295.407470703125,299.12506103515625,293.1499938964844,293.1499938964844,278.8500061035156,33723.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404025077819824,1.0,0.0,0.0,3.5729849338531494,3.573007822036743,8.518353524777922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.1513671875,0.0,1432.4908447265625,1895.4371337890625,0.0,3776.10400390625,0.8863940834999084,1.0,0.0,3.0,1.0,0.0
18204300,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7793169021606445,0.3645967841148376,0.3325064182281494,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9305917620658876,0.6224014759063721,0.5921298265457153,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9559893012046814,0.6696321368217468,0.4697470963001251,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.835465133190155,0.4524479508399963,0.4325898885726928,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.684600293636322,0.244193285703659,1.1222190856933594,284.87774658203125,284.95001220703125,302.04998779296875,292.42041015625,298.3910522460937,297.15289306640625,284.8776550292969,1.0,0.683474600315094,0.3419596254825592,0.3419596254825592,1.0,1.0,-3.5421173572540283,0.8947534561157227,2.6473639011383057,0.0664603263139724,0.8297008275985718,0.8297008275985718,0.0,234.6700897216797,215.0,59070.3046875,0.0,3954.5244140625,1.0,278.9001770019531,282.9129943847656,295.4506225585937,299.3187561035156,293.1499938964844,293.1499938964844,278.8500061035156,38537.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463005065917968,1.0,0.0,0.0,3.520136833190918,3.52016019821167,8.268227702501463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5166015625,0.0,1411.745361328125,1895.4371337890625,0.0,3829.573974609375,0.8758916854858398,1.0,0.0,3.0,1.0,0.0
18204360,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7837990522384644,0.3641094267368316,0.3318467736244201,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9366746544837952,0.6213987469673157,0.5909557938575745,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.961983859539032,0.669221043586731,0.4692825675010681,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8400642275810242,0.4520896077156067,0.4320325553417206,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6889452338218689,0.2441533803939819,1.121060848236084,284.90728759765625,284.95001220703125,302.04998779296875,292.4108581542969,298.389892578125,297.1520690917969,284.9080505371094,1.0,0.6800104379653931,0.3419229388236999,0.3419229388236999,1.0,1.0,-3.5372893810272217,0.8931660652160645,2.644123315811157,0.0659526214003562,0.8305872678756714,0.8305872678756714,0.0,229.0199737548828,203.0,58800.7265625,0.0,3908.064453125,1.0,278.8587951660156,282.94403076171875,295.4305725097656,299.2440185546875,293.1499938964844,293.1499938964844,279.1499938964844,38935.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480053782463074,1.0,0.0,0.0,3.439490556716919,3.4395129680633545,7.893716542639595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.80712890625,0.0,1332.03271484375,1895.4371337890625,0.0,3844.975341796875,0.8610926270484924,1.0,0.0,3.0,1.0,0.0
18204420,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7951585650444031,0.3640516698360443,0.3311529457569122,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9513759016990662,0.6204082369804382,0.5893306732177734,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9757885336875916,0.6696435809135437,0.4690247476100921,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8515748977661133,0.4521366357803345,0.4314282536506653,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6995820999145508,0.2445265054702758,1.1199545860290527,284.9912414550781,284.95001220703125,302.04998779296875,292.3937683105469,298.3917236328125,297.1554260253906,284.9904479980469,1.0,0.6732122302055359,0.3418495655059814,0.3418495655059814,1.0,1.0,-3.532122611999512,0.8913708925247192,2.640751838684082,0.0651200488209724,0.9062072038650512,0.9062072038650512,0.0,216.8383636474609,206.0,58085.21875,0.0,3821.485595703125,1.0,279.1407470703125,283.0516967773437,295.36981201171875,299.0672607421875,293.1499938964844,293.1499938964844,278.8500061035156,33698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396645426750184,1.0,0.0,0.0,3.550523281097412,3.5505459308624268,8.411587941736798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.517578125,0.0,1408.5335693359375,1895.4371337890625,0.0,3769.394287109375,0.8813397884368896,1.0,0.0,3.0,1.0,0.0
18204480,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7951585650444031,0.3640516698360443,0.3311529457569122,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9513759016990662,0.6204082369804382,0.5893306732177734,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9757885336875916,0.6696435809135437,0.4690247476100921,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8515748977661133,0.4521366357803345,0.4314282536506653,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6995820999145508,0.2445265054702758,1.1199545860290527,284.9912414550781,284.95001220703125,302.04998779296875,292.3937683105469,298.3917236328125,297.1554260253906,284.9904479980469,1.0,0.6732122302055359,0.3418495655059814,0.3418495655059814,1.0,1.0,-3.532122611999512,0.8913708925247192,2.640751838684082,0.0651200488209724,0.9062072038650512,0.9062072038650512,0.0,216.8383636474609,206.0,58085.21875,0.0,3821.485595703125,1.0,279.1407470703125,283.0516967773437,295.36981201171875,299.0672607421875,293.1499938964844,293.1499938964844,278.8500061035156,33698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396645426750184,1.0,0.0,0.0,3.550523281097412,3.5505459308624268,8.411587941736798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.517578125,0.0,1408.5335693359375,1895.4371337890625,0.0,3769.394287109375,0.8813397884368896,1.0,0.0,3.0,1.0,0.0
18204540,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.799373209476471,0.3631604611873626,0.3303847014904022,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9564788937568665,0.6185169816017151,0.5876073837280273,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9807570576667786,0.6688961386680603,0.4685851633548736,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8561185002326965,0.4515143632888794,0.4308443665504455,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7039222717285156,0.2445331811904907,1.1196837425231934,284.9093933105469,284.95001220703125,302.04998779296875,292.3795166015625,298.3904724121094,297.1546325683594,284.9096374511719,1.0,0.6705309748649597,0.3417761921882629,0.3417761921882629,1.0,1.0,-3.527570962905884,0.889756441116333,2.637814521789551,0.064481683075428,0.8279718160629272,0.8279718160629272,0.0,212.10289001464844,209.0,58561.2578125,0.0,3781.52880859375,1.0,278.8592224121094,282.9503173828125,295.3982849121094,299.1933288574219,293.1499938964844,293.1499938964844,279.1499938964844,38700.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471291303634644,1.0,0.0,0.0,3.421142101287842,3.4211642742156982,7.809720727891545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.91162109375,0.0,1312.0833740234375,1895.4371337890625,0.0,3837.062255859375,0.8568442463874817,1.0,0.0,3.0,1.0,0.0
18204600,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.799373209476471,0.3631604611873626,0.3303847014904022,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9564788937568665,0.6185169816017151,0.5876073837280273,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9807570576667786,0.6688961386680603,0.4685851633548736,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8561185002326965,0.4515143632888794,0.4308443665504455,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7039222717285156,0.2445331811904907,1.1196837425231934,284.9093933105469,284.95001220703125,302.04998779296875,292.3795166015625,298.3904724121094,297.1546325683594,284.9096374511719,1.0,0.6705309748649597,0.3417761921882629,0.3417761921882629,1.0,1.0,-3.527570962905884,0.889756441116333,2.637814521789551,0.064481683075428,0.8279718160629272,0.8279718160629272,0.0,212.10289001464844,209.0,58561.2578125,0.0,3781.52880859375,1.0,278.8592224121094,282.9503173828125,295.3982849121094,299.1933288574219,293.1499938964844,293.1499938964844,279.1499938964844,38700.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471291303634644,1.0,0.0,0.0,3.421142101287842,3.4211642742156982,7.809720727891545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.91162109375,0.0,1312.0833740234375,1895.4371337890625,0.0,3837.062255859375,0.8568442463874817,1.0,0.0,3.0,1.0,0.0
18204660,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8005564212799072,0.3630256056785583,0.3300420045852661,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9575903415679932,0.6174877882003784,0.5863839983940125,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9822955131530762,0.6692184209823608,0.4685839116573334,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8574776649475098,0.4515095949172973,0.4306276738643646,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7054156064987183,0.2448572367429733,1.1204242706298828,284.9929504394531,284.95001220703125,302.04998779296875,292.368408203125,298.3919982910156,297.1571350097656,284.9922180175781,1.0,0.6697644591331482,0.3417231738567352,0.3417231738567352,1.0,1.0,-3.526306867599488,0.8892114758491516,2.6370954513549805,0.0639999583363533,0.9043715596199036,0.9043715596199036,0.0,210.6965789794922,212.0,57910.640625,0.0,3769.9111328125,1.0,279.1405944824219,283.05670166015625,295.3443908691406,299.02764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33569.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387965202331544,1.0,0.0,0.0,3.535184860229492,3.535207271575928,8.339068244822556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3564453125,0.0,1391.53271484375,1895.4371337890625,0.0,3761.495849609375,0.8778165578842163,1.0,0.0,3.0,1.0,0.0
18204720,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8005564212799072,0.3630256056785583,0.3300420045852661,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9575903415679932,0.6174877882003784,0.5863839983940125,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9822955131530762,0.6692184209823608,0.4685839116573334,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8574776649475098,0.4515095949172973,0.4306276738643646,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7054156064987183,0.2448572367429733,1.1204242706298828,284.9929504394531,284.95001220703125,302.04998779296875,292.368408203125,298.3919982910156,297.1571350097656,284.9922180175781,1.0,0.6697644591331482,0.3417231738567352,0.3417231738567352,1.0,1.0,-3.526306867599488,0.8892114758491516,2.6370954513549805,0.0639999583363533,0.9043715596199036,0.9043715596199036,0.0,210.6965789794922,212.0,57910.640625,0.0,3769.9111328125,1.0,279.1405944824219,283.05670166015625,295.3443908691406,299.02764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33569.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387965202331544,1.0,0.0,0.0,3.535184860229492,3.535207271575928,8.339068244822556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3564453125,0.0,1391.53271484375,1895.4371337890625,0.0,3761.495849609375,0.8778165578842163,1.0,0.0,3.0,1.0,0.0
18204780,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7986084818840027,0.3620229661464691,0.3293928205966949,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9549304842948914,0.6155285239219666,0.5848281383514404,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9805961847305298,0.6683399677276611,0.4682239294052124,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8557570576667786,0.4508008360862732,0.4301945567131042,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7042326331138611,0.2447689026594162,1.1208416223526,284.9105834960937,284.95001220703125,302.04998779296875,292.3607177734375,298.39019775390625,297.1553649902344,284.9107971191406,1.0,0.669960618019104,0.3416701853275299,0.3416701853275299,1.0,1.0,-3.5232093334198,0.8881014585494995,2.6351077556610107,0.0635976269841194,0.8269755244255066,0.8269755244255066,0.0,211.8163146972656,215.0,58426.765625,0.0,3768.915771484375,1.0,278.8593444824219,282.9540100097656,295.3798828125,299.1640930175781,293.1499938964844,293.1499938964844,279.1499938964844,38586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946357011795044,1.0,0.0,0.0,3.4104294776916504,3.410451889038086,7.760889388919168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.728515625,0.0,1300.6954345703125,1895.4371337890625,0.0,3830.084716796875,0.8543800115585327,1.0,0.0,3.0,1.0,0.0
18204840,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7986084818840027,0.3620229661464691,0.3293928205966949,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9549304842948914,0.6155285239219666,0.5848281383514404,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9805961847305298,0.6683399677276611,0.4682239294052124,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8557570576667786,0.4508008360862732,0.4301945567131042,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7042326331138611,0.2447689026594162,1.1208416223526,284.9105834960937,284.95001220703125,302.04998779296875,292.3607177734375,298.39019775390625,297.1553649902344,284.9107971191406,1.0,0.669960618019104,0.3416701853275299,0.3416701853275299,1.0,1.0,-3.5232093334198,0.8881014585494995,2.6351077556610107,0.0635976269841194,0.8269755244255066,0.8269755244255066,0.0,211.8163146972656,215.0,58426.765625,0.0,3768.915771484375,1.0,278.8593444824219,282.9540100097656,295.3798828125,299.1640930175781,293.1499938964844,293.1499938964844,279.1499938964844,38586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946357011795044,1.0,0.0,0.0,3.4104294776916504,3.410451889038086,7.760889388919168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.728515625,0.0,1300.6954345703125,1895.4371337890625,0.0,3830.084716796875,0.8543800115585327,1.0,0.0,3.0,1.0,0.0
18204900,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7973200082778931,0.361866295337677,0.329098492860794,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9531784653663636,0.6149305701255798,0.5840854644775391,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.979394555091858,0.6683865785598755,0.4680794775485992,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.854559600353241,0.450713962316513,0.4299866557121277,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7033110857009888,0.2448509186506271,1.1209551095962524,285.0096435546875,284.95001220703125,302.04998779296875,292.3582458496094,298.3902587890625,297.1557006835937,285.0097351074219,1.0,0.67023104429245,0.3416436612606048,0.3416436612606048,1.0,1.0,-3.521667957305908,0.887553870677948,2.6341140270233154,0.0632808804512023,0.8969420790672302,0.8969420790672302,0.0,212.68609619140625,215.0,57704.0625,0.0,3770.310791015625,1.0,279.09588623046875,283.07342529296875,295.32537841796875,298.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,33925.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402775764465332,1.0,0.0,0.0,3.4636037349700928,3.46362566947937,8.004785740922671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.44140625,0.0,1320.7813720703125,1895.4371337890625,0.0,3774.968505859375,0.8638050556182861,1.0,0.0,3.0,1.0,0.0
18204960,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7965006232261658,0.3617922067642212,0.3290669322013855,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.951915204524994,0.6144312620162964,0.5836519598960876,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9786275625228882,0.6685370802879333,0.4682163596153259,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8537710309028625,0.4507145583629608,0.4300130605697632,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7027597427368164,0.2450028657913208,1.12171733379364,284.9925231933594,284.95001220703125,302.04998779296875,292.35675048828125,298.39093017578125,297.1568298339844,284.9914245605469,1.0,0.6707071661949158,0.3415943384170532,0.3415943384170532,1.0,1.0,-3.5222198963165283,0.8875734806060791,2.634646415710449,0.0630977004766464,0.9026451706886292,0.9026451706886292,0.0,213.439697265625,218.0,57804.56640625,0.0,3776.223388671875,1.0,279.141357421875,283.0579528808594,295.33160400390625,299.0062866210937,293.1499938964844,293.1499938964844,278.8500061035156,33430.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379160404205322,1.0,0.0,0.0,3.5286102294921875,3.528632640838623,8.308080055030587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.244140625,0.0,1383.6748046875,1895.4371337890625,0.0,3753.478759765625,0.8760018348693848,1.0,0.0,3.0,1.0,0.0
18205020,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7929074764251709,0.3607247173786163,0.328417956829071,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.947064995765686,0.6124284863471985,0.582118034362793,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9750288128852844,0.667557954788208,0.4678342342376709,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8504084944725037,0.4499464333057403,0.4295858144760132,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7000672817230225,0.2448453158140182,1.122108817100525,284.9109191894531,284.95001220703125,302.04998779296875,292.35675048828125,298.3885498046875,297.154541015625,284.9111328125,1.0,0.6716755628585815,0.3414956331253052,0.3414956331253052,1.0,1.0,-3.519098997116089,0.8863106369972229,2.6327884197235107,0.0625793039798736,0.8258866667747498,0.8258866667747498,0.0,216.1489105224609,221.0,58324.5,0.0,3784.715087890625,1.0,278.85943603515625,282.9563293457031,295.3750915527344,299.1508178710937,293.1499938964844,293.1499938964844,279.1499938964844,38555.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453563690185548,1.0,0.0,0.0,3.4026267528533936,3.40264892578125,7.725416821813269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.2275390625,0.0,1292.7972412109375,1895.4371337890625,0.0,3821.03369140625,0.8526283502578735,1.0,0.0,3.0,1.0,0.0
18205080,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7929074764251709,0.3607247173786163,0.328417956829071,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.947064995765686,0.6124284863471985,0.582118034362793,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9750288128852844,0.667557954788208,0.4678342342376709,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8504084944725037,0.4499464333057403,0.4295858144760132,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7000672817230225,0.2448453158140182,1.122108817100525,284.9109191894531,284.95001220703125,302.04998779296875,292.35675048828125,298.3885498046875,297.154541015625,284.9111328125,1.0,0.6716755628585815,0.3414956331253052,0.3414956331253052,1.0,1.0,-3.519098997116089,0.8863106369972229,2.6327884197235107,0.0625793039798736,0.8258866667747498,0.8258866667747498,0.0,216.1489105224609,221.0,58324.5,0.0,3784.715087890625,1.0,278.85943603515625,282.9563293457031,295.3750915527344,299.1508178710937,293.1499938964844,293.1499938964844,279.1499938964844,38555.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453563690185548,1.0,0.0,0.0,3.4026267528533936,3.40264892578125,7.725416821813269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.2275390625,0.0,1292.7972412109375,1895.4371337890625,0.0,3821.03369140625,0.8526283502578735,1.0,0.0,3.0,1.0,0.0
18205140,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7900034785270691,0.3604429066181183,0.3280809819698334,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9429116249084472,0.6112951636314392,0.5809462666511536,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.972030758857727,0.6676645278930664,0.467793732881546,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8476507663726807,0.4498136043548584,0.4293959736824035,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6978470683097839,0.2450279295444488,1.1229053735733032,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.3887939453125,297.1555480957031,284.9921875,1.0,0.672806441783905,0.3413969278335571,0.3413969278335571,1.0,1.0,-3.5179572105407715,0.8856582045555115,2.6322989463806152,0.0620246417820453,0.9015453457832336,0.9015453457832336,0.0,218.6044006347656,224.0,57714.6328125,0.0,3796.626953125,1.0,279.14044189453125,283.0605163574219,295.3354187011719,299.0019836425781,293.1499938964844,293.1499938964844,279.45001220703125,33498.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367048144340516,1.0,0.0,0.0,3.5196409225463867,3.5196633338928223,8.26589712232817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5302734375,0.0,1374.864501953125,1895.4371337890625,0.0,3742.440185546875,0.8742771148681641,1.0,0.0,3.0,1.0,0.0
18205200,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7900034785270691,0.3604429066181183,0.3280809819698334,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9429116249084472,0.6112951636314392,0.5809462666511536,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.972030758857727,0.6676645278930664,0.467793732881546,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8476507663726807,0.4498136043548584,0.4293959736824035,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6978470683097839,0.2450279295444488,1.1229053735733032,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.3887939453125,297.1555480957031,284.9921875,1.0,0.672806441783905,0.3413969278335571,0.3413969278335571,1.0,1.0,-3.5179572105407715,0.8856582045555115,2.6322989463806152,0.0620246417820453,0.9015453457832336,0.9015453457832336,0.0,218.6044006347656,224.0,57714.6328125,0.0,3796.626953125,1.0,279.14044189453125,283.0605163574219,295.3354187011719,299.0019836425781,293.1499938964844,293.1499938964844,279.45001220703125,33498.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367048144340516,1.0,0.0,0.0,3.5196409225463867,3.5196633338928223,8.26589712232817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.5302734375,0.0,1374.864501953125,1895.4371337890625,0.0,3742.440185546875,0.8742771148681641,1.0,0.0,3.0,1.0,0.0
18205260,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.787463903427124,0.3602194488048553,0.3280071020126343,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9391107559204102,0.6102810502052307,0.5801180601119995,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9693240523338318,0.6678986549377441,0.4680474400520324,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8452190160751343,0.4497587978839874,0.4294693171977997,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6959164142608643,0.2452319413423538,1.1244409084320068,285.048095703125,284.95001220703125,302.0492858886719,292.3669738769531,298.3891296386719,297.1566772460937,285.0457458496094,1.0,0.6742307543754578,0.3413023948669433,0.3413023948669433,1.0,1.0,-3.519113540649414,0.8857118487358093,2.63340163230896,0.0617738515138626,1.0,1.0,0.0,221.09718322753903,227.0,57348.63671875,0.0,3814.499755859375,1.0,279.4412536621094,283.1341552734375,295.3475952148437,298.9759521484375,293.1499938964844,293.1499938964844,279.1499938964844,31152.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302090406417848,1.0,0.0,0.0,3.7155721187591553,3.7155959606170654,9.211804012920766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4287109375,0.0,1570.4312744140625,1895.4371337890625,0.0,3683.056884765625,0.9164626002311708,1.0,0.0,3.0,1.0,0.0
18205320,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.787463903427124,0.3602194488048553,0.3280071020126343,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9391107559204102,0.6102810502052307,0.5801180601119995,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9693240523338318,0.6678986549377441,0.4680474400520324,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8452190160751343,0.4497587978839874,0.4294693171977997,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6959164142608643,0.2452319413423538,1.1244409084320068,285.048095703125,284.95001220703125,302.0492858886719,292.3669738769531,298.3891296386719,297.1566772460937,285.0457458496094,1.0,0.6742307543754578,0.3413023948669433,0.3413023948669433,1.0,1.0,-3.519113540649414,0.8857118487358093,2.63340163230896,0.0617738515138626,1.0,1.0,0.0,221.09718322753903,227.0,57348.63671875,0.0,3814.499755859375,1.0,279.4412536621094,283.1341552734375,295.3475952148437,298.9759521484375,293.1499938964844,293.1499938964844,279.1499938964844,31152.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302090406417848,1.0,0.0,0.0,3.7155721187591553,3.7155959606170654,9.211804012920766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4287109375,0.0,1570.4312744140625,1895.4371337890625,0.0,3683.056884765625,0.9164626002311708,1.0,0.0,3.0,1.0,0.0
18205380,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7823086380958557,0.3583985865116119,0.3269151151180267,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.93214213848114,0.6075183749198914,0.5781387686729431,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9636484384536744,0.6659888625144958,0.4672407507896423,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8404568433761597,0.4482914805412292,0.4286237955093384,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6916904449462891,0.2444549202919006,1.1230312585830688,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3815002441406,297.14849853515625,284.8904724121094,1.0,0.6752536296844482,0.3412078320980072,0.3412078320980072,1.0,1.0,-3.511751174926758,0.8831660151481628,2.62858510017395,0.0611194334924221,0.8846772909164429,0.8846772909164429,0.0,225.0695953369141,230.0,58289.5390625,0.0,3819.89599609375,1.0,279.1576538085937,282.95166015625,295.4079284667969,299.1784362792969,293.1499938964844,293.1499938964844,279.45001220703125,37475.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417094588279724,1.0,0.0,0.0,3.671285629272461,3.671309947967529,8.993517894850811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.13525390625,0.0,1568.0869140625,1895.4371337890625,0.0,3787.977294921875,0.9109484553337096,1.0,0.0,3.0,1.0,0.0
18205440,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7823086380958557,0.3583985865116119,0.3269151151180267,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.93214213848114,0.6075183749198914,0.5781387686729431,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9636484384536744,0.6659888625144958,0.4672407507896423,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8404568433761597,0.4482914805412292,0.4286237955093384,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6916904449462891,0.2444549202919006,1.1230312585830688,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3815002441406,297.14849853515625,284.8904724121094,1.0,0.6752536296844482,0.3412078320980072,0.3412078320980072,1.0,1.0,-3.511751174926758,0.8831660151481628,2.62858510017395,0.0611194334924221,0.8846772909164429,0.8846772909164429,0.0,225.0695953369141,230.0,58289.5390625,0.0,3819.89599609375,1.0,279.1576538085937,282.95166015625,295.4079284667969,299.1784362792969,293.1499938964844,293.1499938964844,279.45001220703125,37475.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417094588279724,1.0,0.0,0.0,3.671285629272461,3.671309947967529,8.993517894850811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.13525390625,0.0,1568.0869140625,1895.4371337890625,0.0,3787.977294921875,0.9109484553337096,1.0,0.0,3.0,1.0,0.0
