time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.779619038105011,0.357800155878067,0.3262315690517425,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9285156726837158,0.606464147567749,0.5769770741462708,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9606217741966248,0.6654965877532959,0.4667112827301025,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8379727005958557,0.4477560222148895,0.4280204772949219,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6893671751022339,0.2440941929817199,1.1214154958724976,285.0021057128906,284.95001220703125,302.04547119140625,292.373779296875,298.3777160644531,297.144775390625,285.0036315917969,1.0,0.675544798374176,0.3411605656147003,0.3411605656147003,1.0,1.0,-3.506218194961548,0.8813372850418091,2.6248810291290283,0.0604919902980327,0.9583445191383362,0.9583445191383362,0.0,227.025634765625,230.0,57355.96484375,0.0,3817.7841796875,1.0,279.4022216796875,283.0888366699219,295.35125732421875,298.965087890625,293.1499938964844,293.1499938964844,279.45001220703125,34088.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363282322883606,1.0,0.0,0.0,3.7113687992095934,3.711393117904663,9.190973742079224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.171875,0.0,1587.981201171875,1895.4371337890625,0.0,3739.006103515625,0.9190499782562256,1.0,0.0,3.0,1.0,0.0
18205560,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7778187394142151,0.3573947846889496,0.3258933424949646,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9259555339813232,0.6056220531463623,0.576210618019104,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.958581268787384,0.6652635335922241,0.4665617346763611,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8362679481506348,0.4473866820335388,0.4277023077011108,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6877408027648926,0.2438312023878097,1.120437741279602,284.9938049316406,284.95001220703125,302.04351806640625,292.3755187988281,298.3750305175781,297.14227294921875,284.9924621582031,1.0,0.6759114265441895,0.3411461412906647,0.3411461412906647,1.0,1.0,-3.5031471252441406,0.8803526759147644,2.6227946281433105,0.0601764135062694,0.9695177674293518,0.9695177674293518,0.0,228.5009307861328,233.0,57383.2421875,0.0,3818.94189453125,1.0,279.4434509277344,283.0816955566406,295.3556823730469,299.0068359375,293.1499938964844,293.1499938964844,279.1499938964844,33529.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342352151870728,1.0,0.0,0.0,3.771445035934448,3.771469831466675,9.490931915934198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4228515625,0.0,1653.4263916015625,1895.4371337890625,0.0,3719.8994140625,0.9306868314743042,1.0,0.0,3.0,1.0,0.0
18205620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7730226516723633,0.3555362522602081,0.3246427476406097,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9194265007972716,0.6027845740318298,0.5740147233009338,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9529657959938048,0.6633366942405701,0.465623140335083,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8318305611610413,0.4457534253597259,0.4265699088573456,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6834954619407654,0.2427416741847992,1.1171071529388428,284.8835754394531,284.95001220703125,302.0384826660156,292.3781433105469,298.3656921386719,297.1327209472656,284.8851928710937,1.0,0.6763814091682434,0.341117262840271,0.341117262840271,1.0,1.0,-3.4925131797790527,0.8770195245742798,2.6154935359954834,0.0594579689204692,0.8623709678649902,0.8623709678649902,0.0,232.1482391357422,236.0,57887.421875,0.0,3814.18212890625,1.0,279.1566772460937,282.95440673828125,295.3997497558594,299.15020751953125,293.1499938964844,293.1499938964844,279.45001220703125,39431.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423198699951172,1.0,0.0,0.0,3.640457391738892,3.64048171043396,8.843113050716056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.63525390625,0.0,1548.182373046875,1895.4371337890625,0.0,3793.517578125,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
18205680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7730226516723633,0.3555362522602081,0.3246427476406097,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9194265007972716,0.6027845740318298,0.5740147233009338,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9529657959938048,0.6633366942405701,0.465623140335083,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8318305611610413,0.4457534253597259,0.4265699088573456,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6834954619407654,0.2427416741847992,1.1171071529388428,284.8835754394531,284.95001220703125,302.0384826660156,292.3781433105469,298.3656921386719,297.1327209472656,284.8851928710937,1.0,0.6763814091682434,0.341117262840271,0.341117262840271,1.0,1.0,-3.4925131797790527,0.8770195245742798,2.6154935359954834,0.0594579689204692,0.8623709678649902,0.8623709678649902,0.0,232.1482391357422,236.0,57887.421875,0.0,3814.18212890625,1.0,279.1566772460937,282.95440673828125,295.3997497558594,299.15020751953125,293.1499938964844,293.1499938964844,279.45001220703125,39431.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423198699951172,1.0,0.0,0.0,3.640457391738892,3.64048171043396,8.843113050716056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.63525390625,0.0,1548.182373046875,1895.4371337890625,0.0,3793.517578125,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
18205740,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7692658305168152,0.3546018004417419,0.3236881792545318,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9142394065856934,0.6009547710418701,0.5721513628959656,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9484942555427552,0.6627089381217957,0.4650267660617828,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8282919526100159,0.4448489844799042,0.4256354868412018,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6799949407577515,0.242010086774826,1.1138566732406616,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.35919189453125,297.1272277832031,284.99285888671875,1.0,0.6767517924308777,0.3410883843898773,0.3410883843898773,1.0,1.0,-3.48336148262024,0.8741468787193298,2.6092145442962646,0.0586158707737922,0.9503673315048218,0.9503673315048218,0.0,235.1094970703125,239.0,56947.1796875,0.0,3809.051513671875,1.0,279.44219970703125,283.09100341796875,295.3505859375,298.9736022949219,293.1499938964844,293.1499938964844,279.1499938964844,34006.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327049255371094,1.0,0.0,0.0,3.7308835983276367,3.730908155441284,9.287882107855694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.66015625,0.0,1609.7843017578125,1895.4371337890625,0.0,3705.909423828125,0.9221498370170592,1.0,0.0,3.0,1.0,0.0
18205800,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7692658305168152,0.3546018004417419,0.3236881792545318,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9142394065856934,0.6009547710418701,0.5721513628959656,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9484942555427552,0.6627089381217957,0.4650267660617828,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8282919526100159,0.4448489844799042,0.4256354868412018,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6799949407577515,0.242010086774826,1.1138566732406616,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.35919189453125,297.1272277832031,284.99285888671875,1.0,0.6767517924308777,0.3410883843898773,0.3410883843898773,1.0,1.0,-3.48336148262024,0.8741468787193298,2.6092145442962646,0.0586158707737922,0.9503673315048218,0.9503673315048218,0.0,235.1094970703125,239.0,56947.1796875,0.0,3809.051513671875,1.0,279.44219970703125,283.09100341796875,295.3505859375,298.9736022949219,293.1499938964844,293.1499938964844,279.1499938964844,34006.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327049255371094,1.0,0.0,0.0,3.7308835983276367,3.730908155441284,9.287882107855694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.66015625,0.0,1609.7843017578125,1895.4371337890625,0.0,3705.909423828125,0.9221498370170592,1.0,0.0,3.0,1.0,0.0
18205860,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7649217844009399,0.3527495265007019,0.3224261403083801,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9084962010383606,0.5981252193450928,0.5699424147605896,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.943138301372528,0.6607778072357178,0.464070588350296,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8242321610450745,0.4431860446929931,0.4244563579559326,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6760398149490356,0.2408391833305359,1.110060453414917,284.8934020996094,284.95001220703125,302.0242614746094,292.380126953125,298.35028076171875,297.1186828613281,284.8944091796875,1.0,0.6770396828651428,0.3411677479743957,0.3411677479743957,1.0,1.0,-3.472059965133667,0.8709351420402527,2.6011250019073486,0.0582015141844749,0.8534384369850159,0.8534384369850159,0.0,238.52915954589844,242.0,57390.5234375,0.0,3801.29443359375,1.0,279.1578063964844,282.973876953125,295.39630126953125,299.11492919921875,293.1499938964844,293.1499938964844,279.45001220703125,39360.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397947788238524,1.0,0.0,0.0,3.592878580093384,3.592902660369873,8.613474733465409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.79541015625,0.0,1495.2943115234375,1895.4371337890625,0.0,3770.578857421875,0.8952797055244446,1.0,0.0,3.0,1.0,0.0
18205920,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7649217844009399,0.3527495265007019,0.3224261403083801,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9084962010383606,0.5981252193450928,0.5699424147605896,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.943138301372528,0.6607778072357178,0.464070588350296,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8242321610450745,0.4431860446929931,0.4244563579559326,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6760398149490356,0.2408391833305359,1.110060453414917,284.8934020996094,284.95001220703125,302.0242614746094,292.380126953125,298.35028076171875,297.1186828613281,284.8944091796875,1.0,0.6770396828651428,0.3411677479743957,0.3411677479743957,1.0,1.0,-3.472059965133667,0.8709351420402527,2.6011250019073486,0.0582015141844749,0.8534384369850159,0.8534384369850159,0.0,238.52915954589844,242.0,57390.5234375,0.0,3801.29443359375,1.0,279.1578063964844,282.973876953125,295.39630126953125,299.11492919921875,293.1499938964844,293.1499938964844,279.45001220703125,39360.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397947788238524,1.0,0.0,0.0,3.592878580093384,3.592902660369873,8.613474733465409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.79541015625,0.0,1495.2943115234375,1895.4371337890625,0.0,3770.578857421875,0.8952797055244446,1.0,0.0,3.0,1.0,0.0
18205980,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7614129781723022,0.351733922958374,0.3214296400547027,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9039171934127808,0.5962072610855103,0.5680323243141174,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9387666583061218,0.6600230932235718,0.4634202420711517,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8208622932434082,0.4421842694282532,0.4234568774700165,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6726874709129333,0.2400028556585312,1.1064002513885498,284.99560546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3440246582031,297.1138916015625,284.9947814941406,1.0,0.6772791743278503,0.3412471115589142,0.3412471115589142,1.0,1.0,-3.4621670246124268,0.8681700825691223,2.593997001647949,0.0576863288879394,0.9395139813423156,0.9395139813423156,0.0,241.3968963623047,245.0,56476.984375,0.0,3793.794921875,1.0,279.44189453125,283.1025390625,295.34912109375,298.9427490234375,293.1499938964844,293.1499938964844,279.1499938964844,33908.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300073385238647,1.0,0.0,0.0,3.688211679458618,3.688235521316528,9.07663661564584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.654296875,0.0,1560.2838134765625,1895.4371337890625,0.0,3681.208251953125,0.9124769568443298,1.0,0.0,3.0,1.0,0.0
18206040,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7614129781723022,0.351733922958374,0.3214296400547027,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9039171934127808,0.5962072610855103,0.5680323243141174,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9387666583061218,0.6600230932235718,0.4634202420711517,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8208622932434082,0.4421842694282532,0.4234568774700165,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6726874709129333,0.2400028556585312,1.1064002513885498,284.99560546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3440246582031,297.1138916015625,284.9947814941406,1.0,0.6772791743278503,0.3412471115589142,0.3412471115589142,1.0,1.0,-3.4621670246124268,0.8681700825691223,2.593997001647949,0.0576863288879394,0.9395139813423156,0.9395139813423156,0.0,241.3968963623047,245.0,56476.984375,0.0,3793.794921875,1.0,279.44189453125,283.1025390625,295.34912109375,298.9427490234375,293.1499938964844,293.1499938964844,279.1499938964844,33908.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300073385238647,1.0,0.0,0.0,3.688211679458618,3.688235521316528,9.07663661564584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.654296875,0.0,1560.2838134765625,1895.4371337890625,0.0,3681.208251953125,0.9124769568443298,1.0,0.0,3.0,1.0,0.0
18206100,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7596421837806702,0.350833535194397,0.3209262192249298,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.901679277420044,0.5948218703269958,0.5670754313468933,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9365140199661256,0.6590787768363953,0.4630770981311798,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8191497921943665,0.4413683414459228,0.4229662418365478,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6710193157196045,0.2394183427095413,1.1046783924102783,284.87158203125,284.95001220703125,302.00994873046875,292.3788146972656,298.33990478515625,297.11041259765625,284.87017822265625,1.0,0.6774322390556335,0.3412868082523346,0.3412868082523346,1.0,1.0,-3.4573428630828857,0.8668176531791687,2.590525388717652,0.057577945291996,0.8513158559799194,0.8513158559799194,0.0,242.9098052978516,245.0,57219.38671875,0.0,3790.809326171875,1.0,279.1974792480469,282.9575500488281,295.40496826171875,299.1492919921875,293.1499938964844,293.1499938964844,279.1499938964844,38389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356649518013,1.0,0.0,0.0,3.641355991363525,3.6413803100585938,8.847479762152943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6123046875,0.0,1541.40576171875,1895.4371337890625,0.0,3732.954345703125,0.9027497172355652,1.0,0.0,3.0,1.0,0.0
18206160,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7572419047355652,0.3497869968414306,0.3200828731060028,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8987674117088318,0.5932715535163879,0.5657243728637695,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9334117770195008,0.6579428315162659,0.4623614251613617,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8168500661849976,0.4404048323631286,0.4221698045730591,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6688174605369568,0.2387153953313827,1.102087140083313,284.8966369628906,284.95001220703125,302.0044860839844,292.3778381347656,298.3348388671875,297.1058654785156,284.8979187011719,1.0,0.677433431148529,0.3413487374782562,0.3413487374782562,1.0,1.0,-3.449769735336304,0.8646925687789917,2.5850770473480225,0.0572893917560577,0.8455444574356079,0.8455444574356079,0.0,244.79689025878903,248.0,56873.546875,0.0,3783.2626953125,1.0,279.1578063964844,282.9879150390625,295.394287109375,299.0819702148437,293.1499938964844,293.1499938964844,279.45001220703125,39437.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371089339256288,1.0,0.0,0.0,3.547216415405273,3.5472400188446045,8.395927011406457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4404296875,0.0,1446.792236328125,1895.4371337890625,0.0,3746.124267578125,0.8852208852767944,1.0,0.0,3.0,1.0,0.0
18206220,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7538187503814697,0.3486477434635162,0.3189854919910431,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8944253325462341,0.5912128686904907,0.5636940002441406,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9290053844451904,0.6570017337799072,0.4615914523601532,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.813424825668335,0.4392606914043426,0.4210464358329773,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6654841899871826,0.2377471178770065,1.097872972488403,284.99371337890625,284.95001220703125,301.9925537109375,292.3750915527344,298.3282165527344,297.1014099121094,284.9927978515625,1.0,0.6775377988815308,0.3414725661277771,0.3414725661277771,1.0,1.0,-3.4386520385742188,0.8616848587989807,2.576967000961304,0.0568462684750556,0.9285216331481934,0.9285216331481934,0.0,247.67819213867188,251.0,55984.23046875,0.0,3772.88232421875,1.0,279.4415588378906,283.1107482910156,295.3447265625,298.9086303710937,293.1499938964844,293.1499938964844,279.1499938964844,33877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927320122718811,1.0,0.0,0.0,3.647698163986206,3.647721767425537,8.878325843397761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1943359375,0.0,1514.740966796875,1895.4371337890625,0.0,3656.55322265625,0.9032742381095886,1.0,0.0,3.0,1.0,0.0
18206280,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7538187503814697,0.3486477434635162,0.3189854919910431,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8944253325462341,0.5912128686904907,0.5636940002441406,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9290053844451904,0.6570017337799072,0.4615914523601532,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.813424825668335,0.4392606914043426,0.4210464358329773,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6654841899871826,0.2377471178770065,1.097872972488403,284.99371337890625,284.95001220703125,301.9925537109375,292.3750915527344,298.3282165527344,297.1014099121094,284.9927978515625,1.0,0.6775377988815308,0.3414725661277771,0.3414725661277771,1.0,1.0,-3.4386520385742188,0.8616848587989807,2.576967000961304,0.0568462684750556,0.9285216331481934,0.9285216331481934,0.0,247.67819213867188,251.0,55984.23046875,0.0,3772.88232421875,1.0,279.4415588378906,283.1107482910156,295.3447265625,298.9086303710937,293.1499938964844,293.1499938964844,279.1499938964844,33877.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927320122718811,1.0,0.0,0.0,3.647698163986206,3.647721767425537,8.878325843397761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.1943359375,0.0,1514.740966796875,1895.4371337890625,0.0,3656.55322265625,0.9032742381095886,1.0,0.0,3.0,1.0,0.0
18206340,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.749781608581543,0.3466055393218994,0.3175389468669891,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8893879055976868,0.5881651043891907,0.5612643957138062,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9237022399902344,0.6547704339027405,0.4604125320911407,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8093224167823792,0.4373582303524017,0.4196320176124573,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6616755723953247,0.2363385260105133,1.092988133430481,284.8990478515625,284.95001220703125,301.9792785644531,292.3713073730469,298.318603515625,297.0937194824219,284.89971923828125,1.0,0.6775529384613037,0.3415964245796203,0.3415964245796203,1.0,1.0,-3.4250025749206543,0.8578895330429077,2.567113161087036,0.0564370267093181,0.8376003503799438,0.8376003503799438,0.0,251.0784454345703,254.0,56338.6015625,0.0,3759.367431640625,1.0,279.1584777832031,283.0009460449219,295.3870544433594,299.0420227050781,293.1499938964844,293.1499938964844,279.45001220703125,39326.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934359073638916,1.0,0.0,0.0,3.5033884048461914,3.503411769866944,8.189735467567516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.01806640625,0.0,1399.978271484375,1895.4371337890625,0.0,3721.03076171875,0.8755031228065491,1.0,0.0,3.0,1.0,0.0
18206400,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.749781608581543,0.3466055393218994,0.3175389468669891,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8893879055976868,0.5881651043891907,0.5612643957138062,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9237022399902344,0.6547704339027405,0.4604125320911407,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8093224167823792,0.4373582303524017,0.4196320176124573,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6616755723953247,0.2363385260105133,1.092988133430481,284.8990478515625,284.95001220703125,301.9792785644531,292.3713073730469,298.318603515625,297.0937194824219,284.89971923828125,1.0,0.6775529384613037,0.3415964245796203,0.3415964245796203,1.0,1.0,-3.4250025749206543,0.8578895330429077,2.567113161087036,0.0564370267093181,0.8376003503799438,0.8376003503799438,0.0,251.0784454345703,254.0,56338.6015625,0.0,3759.367431640625,1.0,279.1584777832031,283.0009460449219,295.3870544433594,299.0420227050781,293.1499938964844,293.1499938964844,279.45001220703125,39326.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934359073638916,1.0,0.0,0.0,3.5033884048461914,3.503411769866944,8.189735467567516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.01806640625,0.0,1399.978271484375,1895.4371337890625,0.0,3721.03076171875,0.8755031228065491,1.0,0.0,3.0,1.0,0.0
18206460,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7464744448661804,0.3453560471534729,0.3163579106330871,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8851478099822998,0.5859767198562622,0.5591298937797546,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9193986654281616,0.6536586284637451,0.4595403671264648,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8057720065116882,0.436081051826477,0.4183966815471649,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6583998799324036,0.2352465987205505,1.088256597518921,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.311767578125,297.0895690917969,284.99029541015625,1.0,0.6775282621383667,0.34180349111557,0.34180349111557,1.0,1.0,-3.4127800464630127,0.8547835350036621,2.5579965114593506,0.0561767853796482,0.9167125821113586,0.9167125821113586,0.0,253.94940185546875,257.0,55447.6328125,0.0,3746.318115234375,1.0,279.44122314453125,283.1194152832031,295.33575439453125,298.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33887.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245204329490662,1.0,0.0,0.0,3.603805541992188,3.60382866859436,8.665945756547444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.404296875,0.0,1466.7720947265625,1895.4371337890625,0.0,3630.816162109375,0.893412709236145,1.0,0.0,3.0,1.0,0.0
18206520,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7464744448661804,0.3453560471534729,0.3163579106330871,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8851478099822998,0.5859767198562622,0.5591298937797546,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9193986654281616,0.6536586284637451,0.4595403671264648,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8057720065116882,0.436081051826477,0.4183966815471649,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6583998799324036,0.2352465987205505,1.088256597518921,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.311767578125,297.0895690917969,284.99029541015625,1.0,0.6775282621383667,0.34180349111557,0.34180349111557,1.0,1.0,-3.4127800464630127,0.8547835350036621,2.5579965114593506,0.0561767853796482,0.9167125821113586,0.9167125821113586,0.0,253.94940185546875,257.0,55447.6328125,0.0,3746.318115234375,1.0,279.44122314453125,283.1194152832031,295.33575439453125,298.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,33887.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245204329490662,1.0,0.0,0.0,3.603805541992188,3.60382866859436,8.665945756547444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.404296875,0.0,1466.7720947265625,1895.4371337890625,0.0,3630.816162109375,0.893412709236145,1.0,0.0,3.0,1.0,0.0
18206580,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7425934076309204,0.3432348966598511,0.3148315250873565,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8802630305290222,0.5828326940536499,0.5565992593765259,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9143174290657043,0.6512959599494934,0.4582612514495849,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8015550374984741,0.4340701401233673,0.4168721735477447,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6546933650970459,0.2337308228015899,1.0828654766082764,284.9007263183594,284.95001220703125,301.9487609863281,292.3606262207031,298.30206298828125,297.0823059082031,284.9015197753906,1.0,0.6774176955223083,0.3420105576515198,0.3420105576515198,1.0,1.0,-3.3980515003204346,0.850902795791626,2.5471487045288086,0.0559423305094242,0.8287671208381653,0.8287671208381653,0.0,257.3279113769531,260.0,55741.40234375,0.0,3730.17919921875,1.0,279.1586303710937,283.01513671875,295.37615966796875,298.9952392578125,293.1499938964844,293.1499938964844,279.45001220703125,39428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314776062965392,1.0,0.0,0.0,3.453513860702514,3.4535365104675293,7.958215633152577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.36376953125,0.0,1349.627685546875,1895.4371337890625,0.0,3694.67724609375,0.8645803332328796,1.0,0.0,3.0,1.0,0.0
18206640,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7425934076309204,0.3432348966598511,0.3148315250873565,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8802630305290222,0.5828326940536499,0.5565992593765259,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9143174290657043,0.6512959599494934,0.4582612514495849,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8015550374984741,0.4340701401233673,0.4168721735477447,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6546933650970459,0.2337308228015899,1.0828654766082764,284.9007263183594,284.95001220703125,301.9487609863281,292.3606262207031,298.30206298828125,297.0823059082031,284.9015197753906,1.0,0.6774176955223083,0.3420105576515198,0.3420105576515198,1.0,1.0,-3.3980515003204346,0.850902795791626,2.5471487045288086,0.0559423305094242,0.8287671208381653,0.8287671208381653,0.0,257.3279113769531,260.0,55741.40234375,0.0,3730.17919921875,1.0,279.1586303710937,283.01513671875,295.37615966796875,298.9952392578125,293.1499938964844,293.1499938964844,279.45001220703125,39428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314776062965392,1.0,0.0,0.0,3.453513860702514,3.4535365104675293,7.958215633152577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.36376953125,0.0,1349.627685546875,1895.4371337890625,0.0,3694.67724609375,0.8645803332328796,1.0,0.0,3.0,1.0,0.0
18206700,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7407462000846863,0.3425125181674957,0.314065545797348,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8779299855232239,0.5816255211830139,0.5553252696990967,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9119429588317872,0.6506020426750183,0.4576273262500763,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7995210289955139,0.433323860168457,0.416082352399826,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6528881788253784,0.2330929040908813,1.079944729804993,285.0045471191406,284.95001220703125,301.9403076171875,292.3573303222656,298.29803466796875,297.0799255371094,285.0050354003906,1.0,0.6772967576980591,0.3421140909194946,0.3421140909194946,1.0,1.0,-3.390366077423096,0.8488668203353882,2.541499137878418,0.0556773915886879,0.8993450403213501,0.8993450403213501,0.0,258.9143981933594,260.0,54893.12890625,0.0,3720.78125,1.0,279.3968505859375,283.141357421875,295.3178405761719,298.7806091308594,293.1499938964844,293.1499938964844,279.45001220703125,34450.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92457914352417,1.0,0.0,0.0,3.4988231658935547,3.498845338821411,8.168404974639998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.3759765625,0.0,1360.2744140625,1895.4371337890625,0.0,3631.356201171875,0.8721458911895752,1.0,0.0,3.0,1.0,0.0
18206760,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7393772006034851,0.3418836295604706,0.3135645389556885,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8761226534843445,0.580522894859314,0.5543568730354309,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9102175235748292,0.6500231027603149,0.4572822749614715,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7979666590690613,0.432668387889862,0.4155246913433075,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6514792442321777,0.2325255423784256,1.0776447057724,284.9884948730469,284.95001220703125,301.9315185546875,292.353759765625,298.2948303222656,297.0784606933594,284.9871826171875,1.0,0.6772752404212952,0.3422454297542572,0.3422454297542572,1.0,1.0,-3.38474440574646,0.8475395441055298,2.5372047424316406,0.0556906536221504,0.9044384360313416,0.9044384360313416,0.0,260.1988220214844,263.0,54870.7265625,0.0,3714.636474609375,1.0,279.441650390625,283.1283569335937,295.3218078613281,298.8181457519531,293.1499938964844,293.1499938964844,279.1499938964844,33813.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215059876441956,1.0,0.0,0.0,3.5583643913269043,3.558387041091919,8.44878229599999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.2373046875,0.0,1417.64013671875,1895.4371337890625,0.0,3603.05029296875,0.8829469084739685,1.0,0.0,3.0,1.0,0.0
18206820,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7356385588645935,0.3396897614002228,0.3119696974754333,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8714117407798767,0.5772877335548401,0.5517368912696838,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9055261611938475,0.647534966468811,0.4559137225151062,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7938289046287537,0.4305552542209625,0.4139008820056915,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6478917002677917,0.2309119999408722,1.0718005895614624,284.9028625488281,284.95001220703125,301.9129943847656,292.34588623046875,298.2849426269531,297.0716552734375,284.90386962890625,1.0,0.6770530939102173,0.3425081372261047,0.3425081372261047,1.0,1.0,-3.369054317474365,0.8435187339782715,2.5255355834960938,0.0555455014109611,0.8198732733726501,0.8198732733726501,0.0,263.5499572753906,266.0,55097.00390625,0.0,3696.1953125,1.0,279.1589660644531,283.0309143066406,295.3612365722656,298.9415588378906,293.1499938964844,293.1499938964844,279.45001220703125,39549.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284112453460692,1.0,0.0,0.0,3.399890184402466,3.3999125957489014,7.712995966357994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.384765625,0.0,1297.040771484375,1895.4371337890625,0.0,3666.570068359375,0.8529137969017029,1.0,0.0,3.0,1.0,0.0
18206880,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7356385588645935,0.3396897614002228,0.3119696974754333,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8714117407798767,0.5772877335548401,0.5517368912696838,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9055261611938475,0.647534966468811,0.4559137225151062,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7938289046287537,0.4305552542209625,0.4139008820056915,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6478917002677917,0.2309119999408722,1.0718005895614624,284.9028625488281,284.95001220703125,301.9129943847656,292.34588623046875,298.2849426269531,297.0716552734375,284.90386962890625,1.0,0.6770530939102173,0.3425081372261047,0.3425081372261047,1.0,1.0,-3.369054317474365,0.8435187339782715,2.5255355834960938,0.0555455014109611,0.8198732733726501,0.8198732733726501,0.0,263.5499572753906,266.0,55097.00390625,0.0,3696.1953125,1.0,279.1589660644531,283.0309143066406,295.3612365722656,298.9415588378906,293.1499938964844,293.1499938964844,279.45001220703125,39549.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284112453460692,1.0,0.0,0.0,3.399890184402466,3.3999125957489014,7.712995966357994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.384765625,0.0,1297.040771484375,1895.4371337890625,0.0,3666.570068359375,0.8529137969017029,1.0,0.0,3.0,1.0,0.0
18206940,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7325037121772766,0.3382407426834106,0.3106306493282318,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8673968315124512,0.574859619140625,0.5494012236595154,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9017897248268129,0.6461037397384644,0.4548414945602417,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7902867794036865,0.4290333986282348,0.4124540984630584,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6447582840919495,0.2296018153429031,1.0661486387252808,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.2773132324219,297.0680847167969,284.9852294921875,1.0,0.6768076419830322,0.3427708745002746,0.3427708745002746,1.0,1.0,-3.354799270629883,0.8399385809898376,2.5148608684539795,0.0553096644580364,0.8919230103492737,0.8919230103492737,0.0,266.4131164550781,269.0,54244.76953125,0.0,3678.50830078125,1.0,279.4403686523437,283.1395263671875,295.3054504394531,298.7635192871094,293.1499938964844,293.1499938964844,279.75,33944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184067845344543,1.0,0.0,0.0,3.505347728729248,3.505370140075684,8.198898626687878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.197265625,0.0,1363.345458984375,1895.4371337890625,0.0,3574.44775390625,0.8713845610618591,1.0,0.0,3.0,1.0,0.0
18207000,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7325037121772766,0.3382407426834106,0.3106306493282318,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8673968315124512,0.574859619140625,0.5494012236595154,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9017897248268129,0.6461037397384644,0.4548414945602417,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7902867794036865,0.4290333986282348,0.4124540984630584,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6447582840919495,0.2296018153429031,1.0661486387252808,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.2773132324219,297.0680847167969,284.9852294921875,1.0,0.6768076419830322,0.3427708745002746,0.3427708745002746,1.0,1.0,-3.354799270629883,0.8399385809898376,2.5148608684539795,0.0553096644580364,0.8919230103492737,0.8919230103492737,0.0,266.4131164550781,269.0,54244.76953125,0.0,3678.50830078125,1.0,279.4403686523437,283.1395263671875,295.3054504394531,298.7635192871094,293.1499938964844,293.1499938964844,279.75,33944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184067845344543,1.0,0.0,0.0,3.505347728729248,3.505370140075684,8.198898626687878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.197265625,0.0,1363.345458984375,1895.4371337890625,0.0,3574.44775390625,0.8713845610618591,1.0,0.0,3.0,1.0,0.0
18207060,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7298787832260132,0.3369816839694977,0.3096098005771637,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.863958477973938,0.5726624131202698,0.547447144985199,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8986992239952087,0.644913375377655,0.454099953174591,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7872781753540039,0.4277103245258331,0.4113155007362366,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6421043276786804,0.2284510731697082,1.0614888668060305,285.04022216796875,284.95001220703125,301.8721008300781,292.3271179199219,298.27130126953125,297.0665588378906,285.0375061035156,1.0,0.6767799854278564,0.3430817127227783,0.3430817127227783,1.0,1.0,-3.343353748321533,0.837352991104126,2.5060007572174072,0.0554929599165916,0.989804208278656,0.989804208278656,0.0,269.0380554199219,272.0,53637.4140625,0.0,3666.23046875,1.0,279.7410888671875,283.21514892578125,295.3011169433594,298.70574951171875,293.1499938964844,293.1499938964844,279.45001220703125,31293.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104695916175842,1.0,0.0,0.0,3.69448184967041,3.694505453109741,9.107524761020612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.66796875,0.0,1547.580810546875,1895.4371337890625,0.0,3500.96142578125,0.9118818640708924,1.0,0.0,3.0,1.0,0.0
18207120,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7298787832260132,0.3369816839694977,0.3096098005771637,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.863958477973938,0.5726624131202698,0.547447144985199,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8986992239952087,0.644913375377655,0.454099953174591,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7872781753540039,0.4277103245258331,0.4113155007362366,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6421043276786804,0.2284510731697082,1.0614888668060305,285.04022216796875,284.95001220703125,301.8721008300781,292.3271179199219,298.27130126953125,297.0665588378906,285.0375061035156,1.0,0.6767799854278564,0.3430817127227783,0.3430817127227783,1.0,1.0,-3.343353748321533,0.837352991104126,2.5060007572174072,0.0554929599165916,0.989804208278656,0.989804208278656,0.0,269.0380554199219,272.0,53637.4140625,0.0,3666.23046875,1.0,279.7410888671875,283.21514892578125,295.3011169433594,298.70574951171875,293.1499938964844,293.1499938964844,279.45001220703125,31293.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104695916175842,1.0,0.0,0.0,3.69448184967041,3.694505453109741,9.107524761020612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.66796875,0.0,1547.580810546875,1895.4371337890625,0.0,3500.96142578125,0.9118818640708924,1.0,0.0,3.0,1.0,0.0
18207180,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7259284257888794,0.3343697190284729,0.3077761530876159,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.859133780002594,0.5689688920974731,0.5445562601089478,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8939818143844604,0.6417962908744812,0.4524378180503845,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7829354405403137,0.4252127707004547,0.4094643592834472,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6384601593017578,0.2265950292348861,1.0550099611282349,284.8813781738281,284.95001220703125,301.8497314453125,292.3162536621094,298.2599182128906,297.0590515136719,284.8825378417969,1.0,0.6764963269233704,0.3433925807476043,0.3433925807476043,1.0,1.0,-3.3256661891937256,0.8328327536582947,2.492833614349365,0.0553724430501461,0.8647717237472534,0.8647717237472534,0.0,272.7157897949219,275.0,54267.2734375,0.0,3645.189697265625,1.0,279.45684814453125,283.0393981933594,295.3507080078125,298.8776550292969,293.1499938964844,293.1499938964844,279.75,38446.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921706199645996,1.0,0.0,0.0,3.6183462142944336,3.618370294570923,8.736017775845539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.4580078125,0.0,1516.3814697265625,1895.4371337890625,0.0,3604.895751953125,0.8996521830558777,1.0,0.0,3.0,1.0,0.0
18207240,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7259284257888794,0.3343697190284729,0.3077761530876159,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.859133780002594,0.5689688920974731,0.5445562601089478,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8939818143844604,0.6417962908744812,0.4524378180503845,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7829354405403137,0.4252127707004547,0.4094643592834472,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6384601593017578,0.2265950292348861,1.0550099611282349,284.8813781738281,284.95001220703125,301.8497314453125,292.3162536621094,298.2599182128906,297.0590515136719,284.8825378417969,1.0,0.6764963269233704,0.3433925807476043,0.3433925807476043,1.0,1.0,-3.3256661891937256,0.8328327536582947,2.492833614349365,0.0553724430501461,0.8647717237472534,0.8647717237472534,0.0,272.7157897949219,275.0,54267.2734375,0.0,3645.189697265625,1.0,279.45684814453125,283.0393981933594,295.3507080078125,298.8776550292969,293.1499938964844,293.1499938964844,279.75,38446.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921706199645996,1.0,0.0,0.0,3.6183462142944336,3.618370294570923,8.736017775845539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.4580078125,0.0,1516.3814697265625,1895.4371337890625,0.0,3604.895751953125,0.8996521830558777,1.0,0.0,3.0,1.0,0.0
18207300,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.723883867263794,0.3333939909934997,0.3067547678947449,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8566915392875671,0.5674690008163452,0.5429765582084656,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8915799260139465,0.6407280564308167,0.451505959033966,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7807016968727112,0.424197256565094,0.4084037840366363,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6365538835525513,0.2257490754127502,1.0511704683303833,284.99609375,284.95001220703125,301.8381042480469,292.3104553222656,298.254638671875,297.0560913085937,284.9976806640625,1.0,0.6762043237686157,0.3435479998588562,0.3435479998588562,1.0,1.0,-3.315516948699951,0.8301726579666138,2.485344171524048,0.0550502203404903,0.9377219080924988,0.9377219080924988,0.0,274.5045471191406,275.0,53293.0546875,0.0,3631.373046875,1.0,279.70068359375,283.1793518066406,295.28240966796875,298.65057373046875,293.1499938964844,293.1499938964844,279.75,34432.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915577232837677,1.0,0.0,0.0,3.654162645339966,3.654186487197876,8.909822781788534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.00830078125,0.0,1526.059814453125,1895.4371337890625,0.0,3548.287841796875,0.9066414833068848,1.0,0.0,3.0,1.0,0.0
