time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7224188446998596,0.3326146304607391,0.3060823380947113,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.854878842830658,0.5661818385124207,0.5417943000793457,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8898940682411194,0.6399188041687012,0.4509608745574951,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7790592312812805,0.4233543872833252,0.4076404571533203,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6350950002670288,0.2250171601772308,1.0480700731277466,284.98638916015625,284.95001220703125,301.8261413574219,292.3044128417969,298.2506103515625,297.0544738769531,284.9848937988281,1.0,0.6760104894638062,0.3437389135360718,0.3437389135360718,1.0,1.0,-3.307980537414551,0.8284139633178711,2.47956657409668,0.055058304220438,0.945728361606598,0.945728361606598,0.0,275.8610534667969,278.0,53230.5,0.0,3621.305908203125,1.0,279.7429504394531,283.1717529296875,295.2786560058594,298.6776733398437,293.1499938964844,293.1499938964844,279.45001220703125,33782.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128448367118835,1.0,0.0,0.0,3.712100028991699,3.712124109268189,9.194595236294844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.8544921875,0.0,1586.4871826171875,1895.4371337890625,0.0,3522.986083984375,0.9174603819847108,1.0,0.0,3.0,1.0,0.0
18207420,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7196666598320007,0.3306977748870849,0.3047476410865783,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8516160845756531,0.5634166598320007,0.5396310091018677,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8867145776748657,0.6376286149024963,0.449760228395462,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7760773301124573,0.421453982591629,0.4062155783176422,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6325343251228333,0.2235538959503173,1.04277241230011,284.86773681640625,284.95001220703125,301.80731201171875,292.29473876953125,298.2421569824219,297.0493469238281,284.8707275390625,1.0,0.6756337285041809,0.3440301716327667,0.3440301716327667,1.0,1.0,-3.294253349304199,0.8250384330749512,2.469214916229248,0.0550748333334922,0.8414491415023804,0.8414491415023804,0.0,278.355224609375,278.0,53633.46875,0.0,3603.16259765625,1.0,279.46832275390625,283.0418701171875,295.32379150390625,298.8293762207031,293.1499938964844,293.1499938964844,279.45001220703125,40443.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204475283622742,1.0,0.0,0.0,3.5830070972442627,3.583031177520752,8.56620829381427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.44189453125,0.0,1492.543212890625,1895.4371337890625,0.0,3593.2880859375,0.8931801319122314,1.0,0.0,3.0,1.0,0.0
18207480,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7186524271965027,0.3301109671592712,0.3042246997356415,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8504588603973389,0.5625646710395813,0.5388324856758118,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8855547904968262,0.636936366558075,0.4492680132389068,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7750071883201599,0.4208603203296661,0.4056717157363891,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6316234469413757,0.2230842411518097,1.0408272743225098,284.8828125,284.95001220703125,301.8013000488281,292.2916259765625,298.23931884765625,297.04766845703125,284.8844299316406,1.0,0.6754621863365173,0.3441206812858581,0.3441206812858581,1.0,1.0,-3.2890777587890625,0.8237083554267883,2.465369462966919,0.0549669750034809,0.8398634791374207,0.8398634791374207,0.0,279.2228088378906,281.0,53479.7421875,0.0,3595.943359375,1.0,279.4579162597656,283.0580139160156,295.3100891113281,298.7913818359375,293.1499938964844,293.1499938964844,279.75,40066.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205046892166138,1.0,0.0,0.0,3.547812461853028,3.547836303710937,8.398749855587084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.94970703125,0.0,1451.9959716796875,1895.4371337890625,0.0,3593.8154296875,0.8858247995376587,1.0,0.0,3.0,1.0,0.0
18207540,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7154672741889954,0.3284845054149627,0.302681565284729,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8467562794685364,0.5599008798599243,0.5362229347229004,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8820247650146484,0.6352075934410095,0.4479394555091858,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7716046571731567,0.4190763235092163,0.4039362967014313,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6285949945449829,0.2215285003185272,1.033950924873352,284.987060546875,284.95001220703125,301.7752380371094,292.2778625488281,298.230712890625,297.0445861816406,284.9861755371094,1.0,0.6749133467674255,0.3445024788379669,0.3445024788379669,1.0,1.0,-3.2721197605133057,0.8196001052856445,2.452519655227661,0.0547984316945076,0.9212839603424072,0.9212839603424072,0.0,282.01904296875,269.0,52459.56640625,0.0,3572.139892578125,1.0,279.7415466308594,283.189208984375,295.2432556152344,298.5927124023437,293.1499938964844,293.1499938964844,279.45001220703125,34166.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096777439117432,1.0,0.0,0.0,3.637324571609497,3.637348175048828,8.827900614960527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0693359375,0.0,1505.4417724609375,1895.4371337890625,0.0,3493.613037109375,0.901135504245758,1.0,0.0,3.0,1.0,0.0
18207600,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7154672741889954,0.3284845054149627,0.302681565284729,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8467562794685364,0.5599008798599243,0.5362229347229004,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8820247650146484,0.6352075934410095,0.4479394555091858,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7716046571731567,0.4190763235092163,0.4039362967014313,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6285949945449829,0.2215285003185272,1.033950924873352,284.987060546875,284.95001220703125,301.7752380371094,292.2778625488281,298.230712890625,297.0445861816406,284.9861755371094,1.0,0.6749133467674255,0.3445024788379669,0.3445024788379669,1.0,1.0,-3.2721197605133057,0.8196001052856445,2.452519655227661,0.0547984316945076,0.9212839603424072,0.9212839603424072,0.0,282.01904296875,269.0,52459.56640625,0.0,3572.139892578125,1.0,279.7415466308594,283.189208984375,295.2432556152344,298.5927124023437,293.1499938964844,293.1499938964844,279.45001220703125,34166.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096777439117432,1.0,0.0,0.0,3.637324571609497,3.637348175048828,8.827900614960527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.0693359375,0.0,1505.4417724609375,1895.4371337890625,0.0,3493.613037109375,0.901135504245758,1.0,0.0,3.0,1.0,0.0
18207660,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7153875827789307,0.3260544538497925,0.3006143271923065,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8469012379646301,0.556341826915741,0.5330284833908081,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8827242851257324,0.6322764754295349,0.44606813788414,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7718619704246521,0.4166141450405121,0.4017122089862823,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.628251850605011,0.2196168154478073,1.0254486799240112,284.8932800292969,284.95001220703125,301.7479858398437,292.2631225585937,298.2199401855469,297.0391845703125,284.8940124511719,1.0,0.6701463460922241,0.3449663817882538,0.3449663817882538,1.0,1.0,-3.2506532669067383,0.8143031001091003,2.436350107192993,0.0547441318631172,0.8264026641845703,0.8264026641845703,0.0,278.36968994140625,257.0,52628.4609375,0.0,3502.335693359375,1.0,279.4586486816406,283.08563232421875,295.2769775390625,298.70477294921875,293.1499938964844,293.1499938964844,279.75,39973.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164802432060242,1.0,0.0,0.0,3.4668025970458984,3.466825723648072,8.019578672247007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.37744140625,0.0,1366.9786376953125,1895.4371337890625,0.0,3556.640869140625,0.8680183291435242,1.0,0.0,3.0,1.0,0.0
18207720,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7153875827789307,0.3260544538497925,0.3006143271923065,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8469012379646301,0.556341826915741,0.5330284833908081,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8827242851257324,0.6322764754295349,0.44606813788414,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7718619704246521,0.4166141450405121,0.4017122089862823,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.628251850605011,0.2196168154478073,1.0254486799240112,284.8932800292969,284.95001220703125,301.7479858398437,292.2631225585937,298.2199401855469,297.0391845703125,284.8940124511719,1.0,0.6701463460922241,0.3449663817882538,0.3449663817882538,1.0,1.0,-3.2506532669067383,0.8143031001091003,2.436350107192993,0.0547441318631172,0.8264026641845703,0.8264026641845703,0.0,278.36968994140625,257.0,52628.4609375,0.0,3502.335693359375,1.0,279.4586486816406,283.08563232421875,295.2769775390625,298.70477294921875,293.1499938964844,293.1499938964844,279.75,39973.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164802432060242,1.0,0.0,0.0,3.4668025970458984,3.466825723648072,8.019578672247007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.37744140625,0.0,1366.9786376953125,1895.4371337890625,0.0,3556.640869140625,0.8680183291435242,1.0,0.0,3.0,1.0,0.0
18207780,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7179727554321289,0.3244651257991791,0.2987259030342102,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8501242995262146,0.5536670684814453,0.5300191044807434,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8869019150733948,0.6305051445960999,0.4444293975830078,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7750380039215088,0.4148224890232086,0.3995707035064697,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6300143599510193,0.2180884033441543,1.016733169555664,284.9858703613281,284.95001220703125,301.7195129394531,292.2474670410156,298.2117004394531,297.0374755859375,284.98486328125,1.0,0.6634628176689148,0.3454302549362182,0.3454302549362182,1.0,1.0,-3.2297286987304688,0.8091732859611511,2.420555353164673,0.0544811077415943,0.9021912813186646,0.9021912813186646,0.0,270.39227294921875,245.0,51608.1796875,0.0,3410.70751953125,1.0,279.7408752441406,283.2059326171875,295.2108764648437,298.5082397460937,293.1499938964844,293.1499938964844,279.45001220703125,34138.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053332805633544,1.0,0.0,0.0,3.5603573322296143,3.560379981994629,8.458248998977069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.31640625,0.0,1422.1199951171875,1895.4371337890625,0.0,3453.24560546875,0.8838285207748413,1.0,0.0,3.0,1.0,0.0
18207840,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7179727554321289,0.3244651257991791,0.2987259030342102,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8501242995262146,0.5536670684814453,0.5300191044807434,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8869019150733948,0.6305051445960999,0.4444293975830078,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7750380039215088,0.4148224890232086,0.3995707035064697,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6300143599510193,0.2180884033441543,1.016733169555664,284.9858703613281,284.95001220703125,301.7195129394531,292.2474670410156,298.2117004394531,297.0374755859375,284.98486328125,1.0,0.6634628176689148,0.3454302549362182,0.3454302549362182,1.0,1.0,-3.2297286987304688,0.8091732859611511,2.420555353164673,0.0544811077415943,0.9021912813186646,0.9021912813186646,0.0,270.39227294921875,245.0,51608.1796875,0.0,3410.70751953125,1.0,279.7408752441406,283.2059326171875,295.2108764648437,298.5082397460937,293.1499938964844,293.1499938964844,279.45001220703125,34138.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053332805633544,1.0,0.0,0.0,3.5603573322296143,3.560379981994629,8.458248998977069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.31640625,0.0,1422.1199951171875,1895.4371337890625,0.0,3453.24560546875,0.8838285207748413,1.0,0.0,3.0,1.0,0.0
18207900,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7197149991989136,0.3233397603034973,0.2977652549743652,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8523133397102356,0.5519583225250244,0.5284899473190308,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8896171450614929,0.6291061043739319,0.4435734152793884,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7771812677383423,0.4136552214622497,0.3984889984130859,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6313196420669556,0.2172019183635711,1.012434720993042,284.866455078125,284.95001220703125,301.704833984375,292.2392883300781,298.2069091796875,297.0359191894531,284.86541748046875,1.0,0.6597224473953247,0.3456622064113617,0.3456622064113617,1.0,1.0,-3.21924090385437,0.8065875172615051,2.4126534461975098,0.0544489249587059,0.8147439956665039,0.8147439956665039,0.0,265.6896667480469,245.0,52126.0703125,0.0,3361.303955078125,1.0,279.5006103515625,283.0709228515625,295.26202392578125,298.6952819824219,293.1499938964844,293.1499938964844,279.45001220703125,39391.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107711315155028,1.0,0.0,0.0,3.491717576980591,3.491740703582764,8.135261850839015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.857421875,0.0,1388.3740234375,1895.4371337890625,0.0,3503.7587890625,0.8699232935905457,1.0,0.0,3.0,1.0,0.0
18207960,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7212275862693787,0.322122186422348,0.2965086996555328,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8543460965156555,0.5501406788825989,0.5266132950782776,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8921257257461548,0.6275822520256042,0.4423828721046448,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.779164731502533,0.4123896658420563,0.3971356451511383,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.632490336894989,0.2162414491176605,1.007401704788208,284.8978271484375,284.95001220703125,301.6898498535156,292.2308959960937,298.2015686035156,297.0336608886719,284.8988037109375,1.0,0.6556696891784668,0.3459555208683014,0.3459555208683014,1.0,1.0,-3.2063629627227783,0.8034225702285767,2.402940273284912,0.0543413609266281,0.8129515647888184,0.8129515647888184,0.0,260.9510803222656,233.0,51693.86328125,0.0,3306.713134765625,1.0,279.4590759277344,283.1103820800781,295.24365234375,298.6146545410156,293.1499938964844,293.1499938964844,279.75,40048.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118609428405762,1.0,0.0,0.0,3.382540941238404,3.38256311416626,7.634479288753937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7919921875,0.0,1283.5400390625,1895.4371337890625,0.0,3513.8662109375,0.8496007919311523,1.0,0.0,3.0,1.0,0.0
18208020,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7258046269416809,0.3205516934394836,0.2945498526096344,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8602407574653625,0.5474393367767334,0.523485541343689,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8991999626159668,0.6257474422454834,0.4406343698501587,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7848398685455322,0.4105786383152008,0.3948794603347778,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6360679864883423,0.2147433161735534,0.9983437657356262,284.98321533203125,284.95001220703125,301.6590270996094,292.21337890625,298.19384765625,297.0329895019531,284.9822998046875,1.0,0.6472771167755127,0.3465421497821808,0.3465421497821808,1.0,1.0,-3.184530735015869,0.7983254790306091,2.3862051963806152,0.0543018318712711,0.8840215802192688,0.8840215802192688,0.0,250.0606689453125,221.0,50721.80859375,0.0,3199.5458984375,1.0,279.7401733398437,283.2223815917969,295.17596435546875,298.4187927246094,293.1499938964844,293.1499938964844,280.04998779296875,34133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005656838417053,1.0,0.0,0.0,3.4816763401031494,3.481698513031006,8.088539402706374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.7548828125,0.0,1340.5157470703125,1895.4371337890625,0.0,3408.856689453125,0.8662152290344238,1.0,0.0,3.0,1.0,0.0
18208080,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7258046269416809,0.3205516934394836,0.2945498526096344,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8602407574653625,0.5474393367767334,0.523485541343689,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8991999626159668,0.6257474422454834,0.4406343698501587,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7848398685455322,0.4105786383152008,0.3948794603347778,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6360679864883423,0.2147433161735534,0.9983437657356262,284.98321533203125,284.95001220703125,301.6590270996094,292.21337890625,298.19384765625,297.0329895019531,284.9822998046875,1.0,0.6472771167755127,0.3465421497821808,0.3465421497821808,1.0,1.0,-3.184530735015869,0.7983254790306091,2.3862051963806152,0.0543018318712711,0.8840215802192688,0.8840215802192688,0.0,250.0606689453125,221.0,50721.80859375,0.0,3199.5458984375,1.0,279.7401733398437,283.2223815917969,295.17596435546875,298.4187927246094,293.1499938964844,293.1499938964844,280.04998779296875,34133.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005656838417053,1.0,0.0,0.0,3.4816763401031494,3.481698513031006,8.088539402706374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.7548828125,0.0,1340.5157470703125,1895.4371337890625,0.0,3408.856689453125,0.8662152290344238,1.0,0.0,3.0,1.0,0.0
18208140,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7315573692321777,0.3192104399204254,0.292924016714096,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8676668405532837,0.5450001358985901,0.5207462906837463,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.908031165599823,0.6241881847381592,0.4392259120941162,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7919251322746277,0.4089996814727783,0.3929421901702881,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6407662034034729,0.2134478688240051,0.9903749823570251,285.0388488769531,284.95001220703125,301.62701416015625,292.1949462890625,298.1876220703125,297.0343322753906,285.0358581542969,1.0,0.6387544870376587,0.3471287786960602,0.3471287786960602,1.0,1.0,-3.1656742095947266,0.7941318154335022,2.371542453765869,0.0545347705483436,0.9815797805786132,0.9815797805786132,0.0,238.4226989746093,209.0,50000.61328125,0.0,3096.003662109375,1.0,280.0408935546875,283.29962158203125,295.1627502441406,298.34478759765625,293.1499938964844,293.1499938964844,279.75,31268.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912593126296997,1.0,0.0,0.0,3.671839475631714,3.671862840652466,8.996232168101415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3232421875,0.0,1521.98681640625,1895.4371337890625,0.0,3321.982421875,0.9067358374595642,1.0,0.0,3.0,1.0,0.0
18208200,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7315573692321777,0.3192104399204254,0.292924016714096,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8676668405532837,0.5450001358985901,0.5207462906837463,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.908031165599823,0.6241881847381592,0.4392259120941162,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7919251322746277,0.4089996814727783,0.3929421901702881,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.6407662034034729,0.2134478688240051,0.9903749823570251,285.0388488769531,284.95001220703125,301.62701416015625,292.1949462890625,298.1876220703125,297.0343322753906,285.0358581542969,1.0,0.6387544870376587,0.3471287786960602,0.3471287786960602,1.0,1.0,-3.1656742095947266,0.7941318154335022,2.371542453765869,0.0545347705483436,0.9815797805786132,0.9815797805786132,0.0,238.4226989746093,209.0,50000.61328125,0.0,3096.003662109375,1.0,280.0408935546875,283.29962158203125,295.1627502441406,298.34478759765625,293.1499938964844,293.1499938964844,279.75,31268.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912593126296997,1.0,0.0,0.0,3.671839475631714,3.671862840652466,8.996232168101415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3232421875,0.0,1521.98681640625,1895.4371337890625,0.0,3321.982421875,0.9067358374595642,1.0,0.0,3.0,1.0,0.0
18208260,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.736539900302887,0.3165972828865051,0.2905362248420715,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8744537830352783,0.5411418080329895,0.5171188712120056,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.916543185710907,0.6207689046859741,0.4369278848171234,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7983388304710388,0.4063128530979156,0.3903329968452453,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6450192928314209,0.2115241736173629,0.98082172870636,284.8769836425781,284.95001220703125,301.5938720703125,292.17559814453125,298.177001953125,297.0306091308594,284.8783569335937,1.0,0.6297846436500549,0.3477832078933716,0.3477832078933716,1.0,1.0,-3.141064405441284,0.7882930636405945,2.352771282196045,0.0546137802302837,0.852423369884491,0.852423369884491,0.0,227.5016326904297,197.0,50467.39453125,0.0,2985.449951171875,1.0,279.7570495605469,283.1256408691406,295.2094116210937,298.5029602050781,293.1499938964844,293.1499938964844,280.04998779296875,38962.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025638699531556,1.0,0.0,0.0,3.578214168548584,3.578238010406494,8.543306080355251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.48779296875,0.0,1476.4876708984375,1895.4371337890625,0.0,3427.471435546875,0.8911016583442688,1.0,0.0,3.0,1.0,0.0
18208320,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.736539900302887,0.3165972828865051,0.2905362248420715,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8744537830352783,0.5411418080329895,0.5171188712120056,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.916543185710907,0.6207689046859741,0.4369278848171234,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7983388304710388,0.4063128530979156,0.3903329968452453,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6450192928314209,0.2115241736173629,0.98082172870636,284.8769836425781,284.95001220703125,301.5938720703125,292.17559814453125,298.177001953125,297.0306091308594,284.8783569335937,1.0,0.6297846436500549,0.3477832078933716,0.3477832078933716,1.0,1.0,-3.141064405441284,0.7882930636405945,2.352771282196045,0.0546137802302837,0.852423369884491,0.852423369884491,0.0,227.5016326904297,197.0,50467.39453125,0.0,2985.449951171875,1.0,279.7570495605469,283.1256408691406,295.2094116210937,298.5029602050781,293.1499938964844,293.1499938964844,280.04998779296875,38962.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025638699531556,1.0,0.0,0.0,3.578214168548584,3.578238010406494,8.543306080355251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.48779296875,0.0,1476.4876708984375,1895.4371337890625,0.0,3427.471435546875,0.8911016583442688,1.0,0.0,3.0,1.0,0.0
18208380,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7426308393478394,0.3148271143436432,0.288297176361084,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8826246857643127,0.5381752252578735,0.5136293172836304,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9270177483558656,0.6185867786407471,0.4348269701004028,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8059098720550537,0.4042668044567108,0.3877691626548767,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6501355171203613,0.209891989827156,0.9709461331367492,284.9825134277344,284.95001220703125,301.5595703125,292.1553649902344,298.16778564453125,297.0291748046875,284.9813232421875,1.0,0.620461106300354,0.348437637090683,0.348437637090683,1.0,1.0,-3.116683006286621,0.782514214515686,2.3341689109802246,0.0544212646782398,0.931308925151825,0.931308925151825,0.0,215.97560119628903,185.0,49360.16796875,0.0,2873.743896484375,1.0,280.041748046875,283.2590026855469,295.1256408691406,298.2879333496094,293.1499938964844,293.1499938964844,279.75,33965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926596641540527,1.0,0.0,0.0,3.667805194854736,3.667829036712648,8.976475101007964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.9375,0.0,1537.7686767578125,1895.4371337890625,0.0,3335.0712890625,0.907802164554596,1.0,0.0,3.0,1.0,0.0
18208440,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7426308393478394,0.3148271143436432,0.288297176361084,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8826246857643127,0.5381752252578735,0.5136293172836304,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9270177483558656,0.6185867786407471,0.4348269701004028,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8059098720550537,0.4042668044567108,0.3877691626548767,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6501355171203613,0.209891989827156,0.9709461331367492,284.9825134277344,284.95001220703125,301.5595703125,292.1553649902344,298.16778564453125,297.0291748046875,284.9813232421875,1.0,0.620461106300354,0.348437637090683,0.348437637090683,1.0,1.0,-3.116683006286621,0.782514214515686,2.3341689109802246,0.0544212646782398,0.931308925151825,0.931308925151825,0.0,215.97560119628903,185.0,49360.16796875,0.0,2873.743896484375,1.0,280.041748046875,283.2590026855469,295.1256408691406,298.2879333496094,293.1499938964844,293.1499938964844,279.75,33965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926596641540527,1.0,0.0,0.0,3.667805194854736,3.667829036712648,8.976475101007964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.9375,0.0,1537.7686767578125,1895.4371337890625,0.0,3335.0712890625,0.907802164554596,1.0,0.0,3.0,1.0,0.0
18208500,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7461063265800476,0.3136644959449768,0.2872583866119385,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8872162699699402,0.5363800525665283,0.511971116065979,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.93286794424057,0.6170584559440613,0.4338476657867431,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8100440502166748,0.4030152559280395,0.3865615725517273,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6530907154083252,0.2089716345071792,0.9662802815437316,284.8527526855469,284.95001220703125,301.5420227050781,292.1449279785156,298.1627502441406,297.0279541015625,284.8501281738281,1.0,0.6157829761505127,0.3487648665904999,0.3487648665904999,1.0,1.0,-3.1052052974700928,0.7798318266868591,2.325373411178589,0.054482527077198,0.8346403241157532,0.8346403241157532,0.0,210.13385009765625,185.0,49939.26953125,0.0,2819.501953125,1.0,279.79803466796875,283.11163330078125,295.1739807128906,298.47216796875,293.1499938964844,293.1499938964844,279.75,39076.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898693859577179,1.0,0.0,0.0,3.6071386337280273,3.6071627140045166,8.681983558744832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.880859375,0.0,1508.75537109375,1895.4371337890625,0.0,3391.406005859375,0.8952236175537109,1.0,0.0,3.0,1.0,0.0
18208560,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7492026090621948,0.3123800158500671,0.2859236001968384,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8914071917533875,0.5344478487968445,0.509965717792511,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.93815678358078,0.6153663992881775,0.4325279295444488,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8136980533599854,0.4016423225402832,0.3850849270820617,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6557571291923523,0.2079616636037826,0.9609103798866272,284.8803100585937,284.95001220703125,301.524169921875,292.1342468261719,298.15692138671875,297.0257873535156,284.88214111328125,1.0,0.6109493970870972,0.3491492569446563,0.3491492569446563,1.0,1.0,-3.091371774673462,0.776553213596344,2.3148186206817627,0.0544524751603603,0.8241053819656372,0.8241053819656372,0.0,204.5858764648437,173.0,49447.859375,0.0,2762.497802734375,1.0,279.75811767578125,283.1518249511719,295.15118408203125,298.385009765625,293.1499938964844,293.1499938964844,280.04998779296875,40687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001105427742004,1.0,0.0,0.0,3.4794747829437256,3.479498147964477,8.078313840087503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.7841796875,0.0,1385.032958984375,1895.4371337890625,0.0,3404.614501953125,0.8713024854660034,1.0,0.0,3.0,1.0,0.0
18208620,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7534246444702148,0.3114366829395294,0.284633994102478,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.89695143699646,0.5328264236450195,0.5079562067985535,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9450184106826782,0.6141945719718933,0.4312944412231445,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8184012770652771,0.4005151987075805,0.3835951685905456,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6593464612960815,0.2070511728525161,0.9552079439163208,284.9970397949219,284.95001220703125,301.5038452148437,292.1220397949219,298.1519775390625,297.0253601074219,284.996826171875,1.0,0.6055158376693726,0.3495797514915466,0.3495797514915466,1.0,1.0,-3.077267408370972,0.7733252644538879,2.3039422035217285,0.0544226579368114,0.8997424840927124,0.8997424840927124,0.0,198.0502166748047,173.0,48502.28125,0.0,2700.250732421875,1.0,280.0072937011719,283.2909851074219,295.0731811523437,298.1524658203125,293.1499938964844,293.1499938964844,280.04998779296875,34637.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912826180458069,1.0,0.0,0.0,3.526441812515259,3.526464462280273,8.297872682305751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.64111328125,0.0,1390.1507568359375,1895.4371337890625,0.0,3322.2001953125,0.8781490921974182,1.0,0.0,3.0,1.0,0.0
18208680,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7575312256813049,0.3107873499393463,0.2838723063468933,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9021613597869872,0.5316498875617981,0.5066653490066528,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9512874484062196,0.6133832335472107,0.4306046366691589,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8227521181106567,0.3997191190719604,0.3826497793197632,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6628308892250061,0.2064089179039001,0.951339602470398,284.9834899902344,284.95001220703125,301.4876403808594,292.1122436523437,298.148681640625,297.02569580078125,284.98248291015625,1.0,0.6013147234916687,0.349918007850647,0.349918007850647,1.0,1.0,-3.068181037902832,0.771409809589386,2.296771287918091,0.0546004474163055,0.9026837348937988,0.9026837348937988,0.0,192.65000915527344,161.0,48386.921875,0.0,2654.19775390625,1.0,280.0409545898437,283.2814636230469,295.0718078613281,298.17205810546875,293.1499938964844,293.1499938964844,279.75,34259.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879740834236145,1.0,0.0,0.0,3.569302558898926,3.5693254470825195,8.500804824507213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.72021484375,0.0,1432.4942626953125,1895.4371337890625,0.0,3291.256103515625,0.8859198093414307,1.0,0.0,3.0,1.0,0.0
18208740,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7663785815238953,0.3084481954574585,0.2815830707550049,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9140545725822448,0.5280259847640991,0.5030815005302429,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9641589522361756,0.6102619171142578,0.4283623397350311,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8321018218994141,0.3971694111824035,0.3800225257873535,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6704636812210083,0.2045439779758453,0.9415372610092164,284.8933410644531,284.95001220703125,301.45001220703125,292.08935546875,298.1380615234375,297.0231018066406,284.8940734863281,1.0,0.5915526747703552,0.3506867885589599,0.3506867885589599,1.0,1.0,-3.043485641479492,0.7657467126846313,2.277738809585572,0.0547505170106887,0.8090488910675049,0.8090488910675049,0.0,181.1078186035156,149.0,48435.26171875,0.0,2546.59521484375,1.0,279.7593078613281,283.1864013671875,295.1014404296875,298.2707824707031,293.1499938964844,293.1499938964844,280.04998779296875,40380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945636749267578,1.0,0.0,0.0,3.3768057823181152,3.376827955245972,7.608612691001326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.98876953125,0.0,1280.2607421875,1895.4371337890625,0.0,3352.859375,0.8487127423286438,1.0,0.0,3.0,1.0,0.0
18208800,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7663785815238953,0.3084481954574585,0.2815830707550049,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9140545725822448,0.5280259847640991,0.5030815005302429,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9641589522361756,0.6102619171142578,0.4283623397350311,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8321018218994141,0.3971694111824035,0.3800225257873535,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6704636812210083,0.2045439779758453,0.9415372610092164,284.8933410644531,284.95001220703125,301.45001220703125,292.08935546875,298.1380615234375,297.0231018066406,284.8940734863281,1.0,0.5915526747703552,0.3506867885589599,0.3506867885589599,1.0,1.0,-3.043485641479492,0.7657467126846313,2.277738809585572,0.0547505170106887,0.8090488910675049,0.8090488910675049,0.0,181.1078186035156,149.0,48435.26171875,0.0,2546.59521484375,1.0,279.7593078613281,283.1864013671875,295.1014404296875,298.2707824707031,293.1499938964844,293.1499938964844,280.04998779296875,40380.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945636749267578,1.0,0.0,0.0,3.3768057823181152,3.376827955245972,7.608612691001326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.98876953125,0.0,1280.2607421875,1895.4371337890625,0.0,3352.859375,0.8487127423286438,1.0,0.0,3.0,1.0,0.0
18208860,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7774077653884888,0.3068445324897766,0.2795592844486236,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9294046759605408,0.5252032279968262,0.4998024702072143,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9782400131225586,0.60821533203125,0.4264354705810547,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.843464195728302,0.3952212631702423,0.3775974214076996,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6798930168151855,0.2029981613159179,0.932092547416687,284.984130859375,284.95001220703125,301.41033935546875,292.0649108886719,298.1297302246094,297.0236511230469,284.9831237792969,1.0,0.5816787481307983,0.351535439491272,0.351535439491272,1.0,1.0,-3.0205156803131104,0.760820746421814,2.259694814682007,0.0550485998392105,0.8826457858085632,0.8826457858085632,0.0,169.15798950195312,137.0,47437.53125,0.0,2441.716552734375,1.0,280.04010009765625,283.3032531738281,295.0238952636719,298.06500244140625,293.1499938964844,293.1499938964844,280.3500061035156,34114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882417619228363,1.0,0.0,0.0,3.474829912185669,3.4748520851135254,8.056759952523862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.68505859375,0.0,1333.446044921875,1895.4371337890625,0.0,3239.233154296875,0.8646609783172607,1.0,0.0,3.0,1.0,0.0
18208920,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7774077653884888,0.3068445324897766,0.2795592844486236,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9294046759605408,0.5252032279968262,0.4998024702072143,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9782400131225586,0.60821533203125,0.4264354705810547,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.843464195728302,0.3952212631702423,0.3775974214076996,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6798930168151855,0.2029981613159179,0.932092547416687,284.984130859375,284.95001220703125,301.41033935546875,292.0649108886719,298.1297302246094,297.0236511230469,284.9831237792969,1.0,0.5816787481307983,0.351535439491272,0.351535439491272,1.0,1.0,-3.0205156803131104,0.760820746421814,2.259694814682007,0.0550485998392105,0.8826457858085632,0.8826457858085632,0.0,169.15798950195312,137.0,47437.53125,0.0,2441.716552734375,1.0,280.04010009765625,283.3032531738281,295.0238952636719,298.06500244140625,293.1499938964844,293.1499938964844,280.3500061035156,34114.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882417619228363,1.0,0.0,0.0,3.474829912185669,3.4748520851135254,8.056759952523862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.68505859375,0.0,1333.446044921875,1895.4371337890625,0.0,3239.233154296875,0.8646609783172607,1.0,0.0,3.0,1.0,0.0
18208980,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7910842299461365,0.3054638803005218,0.2778783738613128,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9478253126144408,0.5226367115974426,0.4969204068183899,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9929521083831788,0.6064499616622925,0.4248673915863037,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8575865626335144,0.3935040533542633,0.3755083084106445,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6916307210922241,0.2016440480947494,0.923767626285553,285.04498291015625,284.95001220703125,301.36785888671875,292.0382080078125,298.1220092773437,297.0256042480469,285.04180908203125,1.0,0.5719228386878967,0.3523841202259063,0.3523841202259063,1.0,1.0,-3.000622510910034,0.7568438053131104,2.243778705596924,0.0556358583271503,0.9859941601753236,0.9859941601753236,0.0,156.9813995361328,125.0,46680.96875,0.0,2342.7333984375,1.0,280.3408508300781,283.3843078613281,295.0025634765625,297.9811096191406,293.1499938964844,293.1499938964844,280.04998779296875,31075.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872289776802063,1.0,0.0,0.0,3.670919418334961,3.670942783355713,8.991724484985752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.87939453125,0.0,1519.5064697265625,1895.4371337890625,0.0,3144.2890625,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
18209040,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7910842299461365,0.3054638803005218,0.2778783738613128,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9478253126144408,0.5226367115974426,0.4969204068183899,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9929521083831788,0.6064499616622925,0.4248673915863037,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8575865626335144,0.3935040533542633,0.3755083084106445,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6916307210922241,0.2016440480947494,0.923767626285553,285.04498291015625,284.95001220703125,301.36785888671875,292.0382080078125,298.1220092773437,297.0256042480469,285.04180908203125,1.0,0.5719228386878967,0.3523841202259063,0.3523841202259063,1.0,1.0,-3.000622510910034,0.7568438053131104,2.243778705596924,0.0556358583271503,0.9859941601753236,0.9859941601753236,0.0,156.9813995361328,125.0,46680.96875,0.0,2342.7333984375,1.0,280.3408508300781,283.3843078613281,295.0025634765625,297.9811096191406,293.1499938964844,293.1499938964844,280.04998779296875,31075.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872289776802063,1.0,0.0,0.0,3.670919418334961,3.670942783355713,8.991724484985752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.87939453125,0.0,1519.5064697265625,1895.4371337890625,0.0,3144.2890625,0.9064000248908995,1.0,0.0,3.0,1.0,0.0
18209100,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7979819774627686,0.30427947640419,0.2768769562244415,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.95671808719635,0.5208063125610352,0.4952954053878784,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.6048315763473511,0.4235050678253174,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8649157285690308,0.3922263979911804,0.374332070350647,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6975989937782288,0.2007495462894439,0.9193876385688782,284.8837280273437,284.95001220703125,301.3456115722656,292.02410888671875,298.1165466308594,297.0250549316406,284.8761291503906,1.0,0.5669724941253662,0.3528084456920624,0.3528084456920624,1.0,1.0,-2.9891512393951416,0.7543485760688782,2.234802722930908,0.0559361428022384,0.8849688172340393,0.8849688172340393,0.0,151.23855590820312,125.0,47522.8828125,0.0,2292.737060546875,1.0,280.0965576171875,283.1969909667969,295.0653381347656,298.2016906738281,293.1499938964844,293.1499938964844,280.04998779296875,35308.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804948329925537,1.0,0.0,0.0,3.679092168807984,3.679116487503052,9.031806484927074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.70458984375,0.0,1560.559814453125,1895.4371337890625,0.0,3221.218017578125,0.9091118574142456,1.0,0.0,3.0,1.0,0.0
18209160,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8023094534873962,0.3027932047843933,0.2754970490932464,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9622872471809388,0.5186420679092407,0.4932225942611694,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.6033092141151428,0.4161329567432403,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.869754433631897,0.3906584680080414,0.3728090226650238,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7013324499130249,0.1996521055698394,0.9141470193862916,284.8682861328125,284.95001220703125,301.3227233886719,292.0094909667969,298.108154296875,297.0220031738281,284.8693542480469,1.0,0.561482846736908,0.3532383739948272,0.3532383739948272,1.0,1.0,-2.9681596755981445,0.7488120198249817,2.219347715377808,0.0554384514689445,0.8475131392478943,0.8475131392478943,0.0,146.76547241210938,128.0,47033.70703125,0.0,2232.63671875,1.0,280.0572204589844,283.1985168457031,295.0462951660156,298.1324157714844,293.1499938964844,293.1499938964844,280.3500061035156,39245.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843784928321838,1.0,0.0,0.0,3.575834274291992,3.5758581161499023,8.531944786227541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.57373046875,0.0,1476.000244140625,1895.4371337890625,0.0,3257.59912109375,0.8906099200248718,1.0,0.0,3.0,1.0,0.0
