time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8060673475265503,0.3008618056774139,0.2733795940876007,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9669910073280334,0.51544588804245,0.4897949397563934,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.6033823490142822,0.4073302745819092,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8740471005439758,0.3883762657642364,0.3702982068061828,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.704166054725647,0.1979139596223831,0.9050807356834412,284.9775390625,284.95001220703125,301.2751770019531,291.9788513183594,298.09521484375,297.02032470703125,284.9761962890625,1.0,0.5548350811004639,0.3540982604026794,0.3540982604026794,1.0,1.0,-2.936840534210205,0.7411429286003113,2.195697546005249,0.0546915084123611,0.9241700768470764,0.9241700768470764,0.0,141.88999938964844,131.0,45797.390625,0.0,2153.693115234375,1.0,280.3416748046875,283.3378295898437,294.9448547363281,297.89239501953125,293.1499938964844,293.1499938964844,280.04998779296875,34167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734887838363647,1.0,0.0,0.0,3.654118061065674,3.654141902923584,8.909605071494298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.95751953125,0.0,1524.029296875,1895.4371337890625,0.0,3155.53466796875,0.904834508895874,1.0,0.0,3.0,1.0,0.0
18209280,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8060673475265503,0.3008618056774139,0.2733795940876007,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9669910073280334,0.51544588804245,0.4897949397563934,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.6033823490142822,0.4073302745819092,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8740471005439758,0.3883762657642364,0.3702982068061828,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.704166054725647,0.1979139596223831,0.9050807356834412,284.9775390625,284.95001220703125,301.2751770019531,291.9788513183594,298.09521484375,297.02032470703125,284.9761962890625,1.0,0.5548350811004639,0.3540982604026794,0.3540982604026794,1.0,1.0,-2.936840534210205,0.7411429286003113,2.195697546005249,0.0546915084123611,0.9241700768470764,0.9241700768470764,0.0,141.88999938964844,131.0,45797.390625,0.0,2153.693115234375,1.0,280.3416748046875,283.3378295898437,294.9448547363281,297.89239501953125,293.1499938964844,293.1499938964844,280.04998779296875,34167.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734887838363647,1.0,0.0,0.0,3.654118061065674,3.654141902923584,8.909605071494298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.95751953125,0.0,1524.029296875,1895.4371337890625,0.0,3155.53466796875,0.904834508895874,1.0,0.0,3.0,1.0,0.0
18209340,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8057270646095276,0.2982798218727112,0.2712216377258301,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9668468832969666,0.5115457773208618,0.4863137602806091,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.6023730039596558,0.4046162366867065,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8740006685256958,0.385544866323471,0.367773026227951,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7034290432929993,0.1959062218666076,0.8963859677314758,284.8782653808594,284.95001220703125,301.2254333496094,291.94647216796875,298.0810546875,297.0168151855469,284.880126953125,1.0,0.5506362318992615,0.3549581468105316,0.3549581468105316,1.0,1.0,-2.9133074283599854,0.7359141111373901,2.1773934364318848,0.0548193305730819,0.8154284954071045,0.8154284954071045,0.0,139.83409118652344,134.0,45836.49609375,0.0,2103.27392578125,1.0,280.0586242675781,283.2374572753906,294.96173095703125,297.972900390625,293.1499938964844,293.1499938964844,280.3500061035156,41088.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807777762413025,1.0,0.0,0.0,3.443434476852417,3.44345760345459,7.91183026649378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.234375,0.0,1351.1888427734375,1895.4371337890625,0.0,3223.868896484375,0.8639165163040161,1.0,0.0,3.0,1.0,0.0
18209400,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8057270646095276,0.2982798218727112,0.2712216377258301,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9668468832969666,0.5115457773208618,0.4863137602806091,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.6023730039596558,0.4046162366867065,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8740006685256958,0.385544866323471,0.367773026227951,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7034290432929993,0.1959062218666076,0.8963859677314758,284.8782653808594,284.95001220703125,301.2254333496094,291.94647216796875,298.0810546875,297.0168151855469,284.880126953125,1.0,0.5506362318992615,0.3549581468105316,0.3549581468105316,1.0,1.0,-2.9133074283599854,0.7359141111373901,2.1773934364318848,0.0548193305730819,0.8154284954071045,0.8154284954071045,0.0,139.83409118652344,134.0,45836.49609375,0.0,2103.27392578125,1.0,280.0586242675781,283.2374572753906,294.96173095703125,297.972900390625,293.1499938964844,293.1499938964844,280.3500061035156,41088.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807777762413025,1.0,0.0,0.0,3.443434476852417,3.44345760345459,7.91183026649378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.234375,0.0,1351.1888427734375,1895.4371337890625,0.0,3223.868896484375,0.8639165163040161,1.0,0.0,3.0,1.0,0.0
18209460,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8036353588104248,0.2965013384819031,0.2694356441497803,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9644900560379028,0.5085506439208984,0.4832751452922821,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6012078523635864,0.4050190150737762,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.871932864189148,0.3833838403224945,0.3655625283718109,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.700955331325531,0.1942194700241089,0.8883815407752991,284.9866638183594,284.95001220703125,301.17364501953125,291.9125061035156,298.0703430175781,297.0166320800781,284.9857788085937,1.0,0.5480997562408447,0.3560754060745239,0.3560754060745239,1.0,1.0,-2.89570426940918,0.7332319617271423,2.162472486495972,0.0560480840504169,0.8977081179618835,0.8977081179618835,0.0,139.2643280029297,137.0,44847.6640625,0.0,2070.809326171875,1.0,280.3406677246094,283.3697509765625,294.8691711425781,297.7519836425781,293.1499938964844,293.1499938964844,280.6499938964844,34106.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679366707801819,1.0,0.0,0.0,3.538790702819824,3.538813352584839,8.356088869732048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.60107421875,0.0,1399.1942138671875,1895.4371337890625,0.0,3103.454833984375,0.8790348172187805,1.0,0.0,3.0,1.0,0.0
18209520,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8036353588104248,0.2965013384819031,0.2694356441497803,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9644900560379028,0.5085506439208984,0.4832751452922821,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6012078523635864,0.4050190150737762,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.871932864189148,0.3833838403224945,0.3655625283718109,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.700955331325531,0.1942194700241089,0.8883815407752991,284.9866638183594,284.95001220703125,301.17364501953125,291.9125061035156,298.0703430175781,297.0166320800781,284.9857788085937,1.0,0.5480997562408447,0.3560754060745239,0.3560754060745239,1.0,1.0,-2.89570426940918,0.7332319617271423,2.162472486495972,0.0560480840504169,0.8977081179618835,0.8977081179618835,0.0,139.2643280029297,137.0,44847.6640625,0.0,2070.809326171875,1.0,280.3406677246094,283.3697509765625,294.8691711425781,297.7519836425781,293.1499938964844,293.1499938964844,280.6499938964844,34106.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679366707801819,1.0,0.0,0.0,3.538790702819824,3.538813352584839,8.356088869732048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.60107421875,0.0,1399.1942138671875,1895.4371337890625,0.0,3103.454833984375,0.8790348172187805,1.0,0.0,3.0,1.0,0.0
18209580,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8007205128669739,0.2949750125408172,0.2680740058422088,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9609293937683104,0.5058632493019104,0.4807493388652801,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.5994306206703186,0.4072701930999756,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8688839077949524,0.3814928233623504,0.3637810349464416,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6976974010467529,0.1927103400230407,0.8816589713096619,285.0673828125,284.95001220703125,301.1200256347656,291.8771057128906,298.0609130859375,297.01812744140625,285.06500244140625,1.0,0.5468350052833557,0.3571926653385162,0.3571926653385162,1.0,1.0,-2.8835105895996094,0.7322849631309509,2.1512255668640137,0.0578065402805805,1.0,1.0,0.0,139.65780639648438,140.0,44082.11328125,0.0,2052.391845703125,1.0,280.6415405273437,283.46978759765625,294.8385009765625,297.6575622558594,293.1499938964844,293.1499938964844,280.3500061035156,31358.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857090175151825,1.0,0.0,0.0,3.7287943363189697,3.72881817817688,9.27748203594092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.041015625,0.0,1587.134521484375,1895.4371337890625,0.0,3001.718017578125,0.9195023775100708,1.0,0.0,3.0,1.0,0.0
18209640,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8007205128669739,0.2949750125408172,0.2680740058422088,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9609293937683104,0.5058632493019104,0.4807493388652801,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9990000128746032,0.5994306206703186,0.4072701930999756,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8688839077949524,0.3814928233623504,0.3637810349464416,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6976974010467529,0.1927103400230407,0.8816589713096619,285.0673828125,284.95001220703125,301.1200256347656,291.8771057128906,298.0609130859375,297.01812744140625,285.06500244140625,1.0,0.5468350052833557,0.3571926653385162,0.3571926653385162,1.0,1.0,-2.8835105895996094,0.7322849631309509,2.1512255668640137,0.0578065402805805,1.0,1.0,0.0,139.65780639648438,140.0,44082.11328125,0.0,2052.391845703125,1.0,280.6415405273437,283.46978759765625,294.8385009765625,297.6575622558594,293.1499938964844,293.1499938964844,280.3500061035156,31358.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857090175151825,1.0,0.0,0.0,3.7287943363189697,3.72881817817688,9.27748203594092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.041015625,0.0,1587.134521484375,1895.4371337890625,0.0,3001.718017578125,0.9195023775100708,1.0,0.0,3.0,1.0,0.0
18209700,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7984479069709778,0.2937418818473816,0.2672532200813293,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9581804275512696,0.5039986371994019,0.4793275594711303,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.5974560976028442,0.409402459859848,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8665701746940613,0.3801526725292206,0.3627813756465912,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6954030394554138,0.1917474567890167,0.8780983686447144,284.9063415527344,284.95001220703125,301.0926208496094,291.85888671875,298.0546264648437,297.0169982910156,284.8971862792969,1.0,0.5465158224105835,0.3577513098716736,0.3577513098716736,1.0,1.0,-2.877898693084717,0.731956422328949,2.145942211151123,0.0587707683444023,0.9216750860214232,0.9216750860214232,0.0,140.28318786621094,140.0,45058.2890625,0.0,2046.13671875,1.0,280.3956298828125,283.2774353027344,294.9022827148437,297.8810119628906,293.1499938964844,293.1499938964844,280.3500061035156,34342.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657630681991577,1.0,0.0,0.0,3.7572758197784415,3.757300615310669,9.419751449968316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.25732421875,0.0,1643.0596923828125,1895.4371337890625,0.0,3083.063720703125,0.9264888763427734,1.0,0.0,3.0,1.0,0.0
18209760,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7949692606925964,0.2921740710735321,0.2660005688667297,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9540601372718812,0.5017531514167786,0.477395087480545,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.5945435166358948,0.4127009510993957,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8631501197814941,0.3784985244274139,0.3613827228546142,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6921149492263794,0.1905752122402191,0.873464822769165,284.878662109375,284.95001220703125,301.0648193359375,291.8404235839844,298.04644775390625,297.0142517089844,284.8797607421875,1.0,0.5462547540664673,0.3581736385822296,0.3581736385822296,1.0,1.0,-2.8707854747772217,0.7307959794998169,2.1399896144866943,0.0592496544122695,0.8812177181243896,0.8812177181243896,0.0,141.32366943359375,143.0,44857.4140625,0.0,2039.454345703125,1.0,280.35662841796875,283.2630920410156,294.8847351074219,297.82745361328125,293.1499938964844,293.1499938964844,280.6499938964844,37941.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87065589427948,1.0,0.0,0.0,3.6865856647491455,3.686610460281372,9.068635336006992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.0029296875,0.0,1588.9229736328125,1895.4371337890625,0.0,3128.96337890625,0.914260745048523,1.0,0.0,3.0,1.0,0.0
18209820,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7898218631744385,0.290719985961914,0.2645382583141327,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9476816058158876,0.4994948506355285,0.475078284740448,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9979239106178284,0.5911404490470886,0.4146115779876709,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8580062985420227,0.3768215775489807,0.3596854209899902,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6871427297592163,0.1892506629228592,0.8675291538238525,285.01190185546875,284.95001220703125,301.0287170410156,291.8163452148437,298.0364074707031,297.01190185546875,285.0116882324219,1.0,0.5459076762199402,0.35871422290802,0.35871422290802,1.0,1.0,-2.859363079071045,0.7285165786743164,2.1308465003967285,0.0596585273742675,0.9714418649673462,0.9714418649673462,0.0,143.1345672607422,143.0,43856.734375,0.0,2029.4632568359373,1.0,280.6222839355469,283.4201354980469,294.7849426269531,297.5888671875,293.1499938964844,293.1499938964844,280.6499938964844,33556.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630921244621277,1.0,0.0,0.0,3.743586778640747,3.7436113357543945,9.351238077215384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.56982421875,0.0,1621.0474853515625,1895.4371337890625,0.0,3058.00830078125,0.9254680275917052,1.0,0.0,3.0,1.0,0.0
18209880,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7869142889976501,0.2900107502937317,0.2639512419700622,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9438843131065368,0.4983458817005157,0.4740501046180725,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9951773881912231,0.5895914435386658,0.4134813547134399,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8550328612327576,0.3759729564189911,0.3589371740818023,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6842477917671204,0.1885532736778259,0.8646575212478638,285.00054931640625,284.95001220703125,301.0081787109375,291.8026123046875,298.0310363769531,297.0111999511719,284.9983825683594,1.0,0.5456643104553223,0.3590182960033417,0.3590182960033417,1.0,1.0,-2.851742744445801,0.7268449068069458,2.124897718429565,0.0596965178847312,0.9775858521461488,0.9775858521461488,0.0,144.30117797851562,146.0,43779.9140625,0.0,2022.606201171875,1.0,280.6434326171875,283.4090881347656,294.7765197753906,297.59912109375,293.1499938964844,293.1499938964844,280.3500061035156,33377.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614844083786011,1.0,0.0,0.0,3.78619122505188,3.7862162590026855,9.565295613356284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.29296875,0.0,1669.676513671875,1895.4371337890625,0.0,3042.927490234375,0.9338778853416444,1.0,0.0,3.0,1.0,0.0
18209940,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7777887582778931,0.2870873510837555,0.2617640495300293,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9318986535072328,0.4940906763076782,0.4705423414707184,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.986444652080536,0.5847581624984741,0.4103524386882782,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8459721803665161,0.3727854192256927,0.356361836194992,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.675426185131073,0.1861531287431717,0.8554447293281555,284.8565979003906,284.95001220703125,300.9503479003906,291.76385498046875,298.01226806640625,297.00494384765625,284.8593139648437,1.0,0.5447583794593811,0.3598629534244537,0.3598629534244537,1.0,1.0,-2.8269500732421875,0.7209876775741577,2.10596251487732,0.0595795474946498,0.8409819006919861,0.8409819006919861,0.0,147.93406677246094,149.0,43980.234375,0.0,1999.78173828125,1.0,280.3565368652344,283.26275634765625,294.79205322265625,297.691162109375,293.1499938964844,293.1499938964844,280.6499938964844,41143.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871494710445404,1.0,0.0,0.0,3.6115572452545166,3.611581802368164,8.703266871634696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.00244140625,0.0,1528.8995361328125,1895.4371337890625,0.0,3136.8310546875,0.9002349376678467,1.0,0.0,3.0,1.0,0.0
18210000,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7777887582778931,0.2870873510837555,0.2617640495300293,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9318986535072328,0.4940906763076782,0.4705423414707184,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.986444652080536,0.5847581624984741,0.4103524386882782,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8459721803665161,0.3727854192256927,0.356361836194992,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.675426185131073,0.1861531287431717,0.8554447293281555,284.8565979003906,284.95001220703125,300.9503479003906,291.76385498046875,298.01226806640625,297.00494384765625,284.8593139648437,1.0,0.5447583794593811,0.3598629534244537,0.3598629534244537,1.0,1.0,-2.8269500732421875,0.7209876775741577,2.10596251487732,0.0595795474946498,0.8409819006919861,0.8409819006919861,0.0,147.93406677246094,149.0,43980.234375,0.0,1999.78173828125,1.0,280.3565368652344,283.26275634765625,294.79205322265625,297.691162109375,293.1499938964844,293.1499938964844,280.6499938964844,41143.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871494710445404,1.0,0.0,0.0,3.6115572452545166,3.611581802368164,8.703266871634696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.00244140625,0.0,1528.8995361328125,1895.4371337890625,0.0,3136.8310546875,0.9002349376678467,1.0,0.0,3.0,1.0,0.0
18210060,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7703320980072021,0.2849999964237213,0.259786993265152,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9218353629112244,0.490745484828949,0.4672648310661316,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9788970351219176,0.5817641615867615,0.408043622970581,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8385741710662842,0.3702803254127502,0.3539296090602875,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6679542064666748,0.1840906292200088,0.8463042974472046,284.98638916015625,284.95001220703125,300.8914794921875,291.7242736816406,297.9969482421875,297.0026550292969,284.9853820800781,1.0,0.5437560677528381,0.3608945906162262,0.3608945906162262,1.0,1.0,-2.803940296173096,0.7161567211151123,2.0877835750579834,0.0598613955080509,0.9317376613616944,0.9317376613616944,0.0,150.9300994873047,152.0,42822.51171875,0.0,1977.0535888671875,1.0,280.64190673828125,283.41876220703125,294.68084716796875,297.4434509277344,293.1499938964844,293.1499938964844,280.3500061035156,34341.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583954572677612,1.0,0.0,0.0,3.686213493347168,3.686237573623657,9.066804977919674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.60498046875,0.0,1561.3001708984375,1895.4371337890625,0.0,3013.95703125,0.91228187084198,1.0,0.0,3.0,1.0,0.0
18210120,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7703320980072021,0.2849999964237213,0.259786993265152,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9218353629112244,0.490745484828949,0.4672648310661316,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9788970351219176,0.5817641615867615,0.408043622970581,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8385741710662842,0.3702803254127502,0.3539296090602875,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6679542064666748,0.1840906292200088,0.8463042974472046,284.98638916015625,284.95001220703125,300.8914794921875,291.7242736816406,297.9969482421875,297.0026550292969,284.9853820800781,1.0,0.5437560677528381,0.3608945906162262,0.3608945906162262,1.0,1.0,-2.803940296173096,0.7161567211151123,2.0877835750579834,0.0598613955080509,0.9317376613616944,0.9317376613616944,0.0,150.9300994873047,152.0,42822.51171875,0.0,1977.0535888671875,1.0,280.64190673828125,283.41876220703125,294.68084716796875,297.4434509277344,293.1499938964844,293.1499938964844,280.3500061035156,34341.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583954572677612,1.0,0.0,0.0,3.686213493347168,3.686237573623657,9.066804977919674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.60498046875,0.0,1561.3001708984375,1895.4371337890625,0.0,3013.95703125,0.91228187084198,1.0,0.0,3.0,1.0,0.0
18210180,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7628518342971802,0.2821981310844421,0.2576569020748138,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9118648767471312,0.4866023063659668,0.4638013839721679,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9707235097885132,0.5777972340583801,0.4056571125984192,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8312104940414429,0.3671735525131225,0.351377010345459,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6606201529502869,0.1817533075809478,0.8371474742889404,284.8736572265625,284.95001220703125,300.8318176269531,291.6840515136719,297.9796142578125,296.9980773925781,284.8763732910156,1.0,0.5427755117416382,0.3619261980056762,0.3619261980056762,1.0,1.0,-2.780280828475952,0.7110742926597595,2.069206476211548,0.0602234117686748,0.8168099522590637,0.8168099522590637,0.0,154.10450744628906,155.0,42892.1484375,0.0,1954.4051513671875,1.0,280.3576965332031,283.3064880371094,294.70068359375,297.5302124023437,293.1499938964844,293.1499938964844,280.6499938964844,41597.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660896420478821,1.0,0.0,0.0,3.471897840499878,3.47192120552063,8.043168691074243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.20556640625,0.0,1383.7359619140625,1895.4371337890625,0.0,3086.127685546875,0.8704357147216797,1.0,0.0,3.0,1.0,0.0
18210240,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7628518342971802,0.2821981310844421,0.2576569020748138,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9118648767471312,0.4866023063659668,0.4638013839721679,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9707235097885132,0.5777972340583801,0.4056571125984192,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8312104940414429,0.3671735525131225,0.351377010345459,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6606201529502869,0.1817533075809478,0.8371474742889404,284.8736572265625,284.95001220703125,300.8318176269531,291.6840515136719,297.9796142578125,296.9980773925781,284.8763732910156,1.0,0.5427755117416382,0.3619261980056762,0.3619261980056762,1.0,1.0,-2.780280828475952,0.7110742926597595,2.069206476211548,0.0602234117686748,0.8168099522590637,0.8168099522590637,0.0,154.10450744628906,155.0,42892.1484375,0.0,1954.4051513671875,1.0,280.3576965332031,283.3064880371094,294.70068359375,297.5302124023437,293.1499938964844,293.1499938964844,280.6499938964844,41597.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660896420478821,1.0,0.0,0.0,3.471897840499878,3.47192120552063,8.043168691074243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.20556640625,0.0,1383.7359619140625,1895.4371337890625,0.0,3086.127685546875,0.8704357147216797,1.0,0.0,3.0,1.0,0.0
18210300,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7592445611953735,0.2810938656330108,0.2565545737743377,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9072032570838928,0.4848590493202209,0.4620251059532165,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9665703177452089,0.5763055682182312,0.4044574499130249,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.827637791633606,0.365857869386673,0.3500519096851349,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6570605039596558,0.1806909739971161,0.8323567509651184,284.99639892578125,284.95001220703125,300.8017578125,291.6637268066406,297.9717102050781,296.9969482421875,284.9997863769531,1.0,0.5422363877296448,0.3624420166015625,0.3624420166015625,1.0,1.0,-2.7680234909057617,0.7083819508552551,2.0596413612365723,0.060243647545576,0.893097460269928,0.893097460269928,0.0,155.65362548828125,155.0,41962.30859375,0.0,1942.336669921875,1.0,280.596923828125,283.4529724121094,294.61151123046875,297.2882385253906,293.1499938964844,293.1499938964844,280.6499938964844,35493.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572466373443604,1.0,0.0,0.0,3.501415491104126,3.5014381408691406,8.180514328159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.49365234375,0.0,1370.4219970703125,1895.4371337890625,0.0,3003.1845703125,0.8740515112876892,1.0,0.0,3.0,1.0,0.0
18210360,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7564571499824524,0.2801383435726166,0.2557366192340851,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9036139845848083,0.483279824256897,0.4605808556079864,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9632473587989808,0.5750086903572083,0.403590977191925,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8247857093811035,0.3646790981292724,0.3489817082881927,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6541717648506165,0.1797261387109756,0.8282175660133362,284.99029541015625,284.95001220703125,300.77154541015625,291.643310546875,297.9649963378906,296.9970092773437,284.988525390625,1.0,0.5417992472648621,0.3630179762840271,0.3630179762840271,1.0,1.0,-2.757999420166016,0.7065558433532715,2.051443576812744,0.0606398656964302,0.9045969247817992,0.9045969247817992,0.0,156.91184997558594,158.0,41839.546875,0.0,1932.481689453125,1.0,280.6415405273437,283.4456481933594,294.5950622558594,297.2952575683594,293.1499938964844,293.1499938964844,280.3500061035156,34006.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522725105285645,1.0,0.0,0.0,3.5675923824310303,3.567615032196045,8.492659731018648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.72412109375,0.0,1428.8258056640625,1895.4371337890625,0.0,2956.559814453125,0.8852221369743347,1.0,0.0,3.0,1.0,0.0
18210420,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7497336864471436,0.277334600687027,0.2535937130451202,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8953208923339844,0.4791291356086731,0.4570967555046081,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9547945857048036,0.571063220500946,0.4012227654457092,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8179394006729126,0.3615504503250122,0.3463993370532989,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6476040482521057,0.1773936301469802,0.8190668225288391,284.8861389160156,284.95001220703125,300.7108764648437,291.6022644042969,297.9482116699219,296.9931640625,284.8878479003906,1.0,0.540845513343811,0.3641699552536011,0.3641699552536011,1.0,1.0,-2.734294414520264,0.7016763091087341,2.0326180458068848,0.0611781850457191,0.8005574345588684,0.8005574345588684,0.0,160.04954528808594,161.0,41873.55078125,0.0,1910.134521484375,1.0,280.359375,283.34326171875,294.61749267578125,297.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,41177.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598288297653198,1.0,0.0,0.0,3.351597309112549,3.3516194820404053,7.495437444049458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.51416015625,0.0,1261.400634765625,1895.4371337890625,0.0,3027.3994140625,0.8439328074455261,1.0,0.0,3.0,1.0,0.0
18210480,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7497336864471436,0.277334600687027,0.2535937130451202,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8953208923339844,0.4791291356086731,0.4570967555046081,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9547945857048036,0.571063220500946,0.4012227654457092,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8179394006729126,0.3615504503250122,0.3463993370532989,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6476040482521057,0.1773936301469802,0.8190668225288391,284.8861389160156,284.95001220703125,300.7108764648437,291.6022644042969,297.9482116699219,296.9931640625,284.8878479003906,1.0,0.540845513343811,0.3641699552536011,0.3641699552536011,1.0,1.0,-2.734294414520264,0.7016763091087341,2.0326180458068848,0.0611781850457191,0.8005574345588684,0.8005574345588684,0.0,160.04954528808594,161.0,41873.55078125,0.0,1910.134521484375,1.0,280.359375,283.34326171875,294.61749267578125,297.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,41177.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598288297653198,1.0,0.0,0.0,3.351597309112549,3.3516194820404053,7.495437444049458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.51416015625,0.0,1261.400634765625,1895.4371337890625,0.0,3027.3994140625,0.8439328074455261,1.0,0.0,3.0,1.0,0.0
18210540,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7438945174217224,0.2752062380313873,0.251645416021347,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8879569172859192,0.4757250547409057,0.4538386762142181,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.947060763835907,0.5681594610214233,0.3991199433803558,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.811686635017395,0.358973890542984,0.3439580500125885,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6417385935783386,0.1753287017345428,0.8100605607032776,284.9876403808594,284.95001220703125,300.6499938964844,291.56103515625,297.93365478515625,296.9923400878906,284.98638916015625,1.0,0.539893627166748,0.3653219044208526,0.3653219044208526,1.0,1.0,-2.711745500564575,0.6971444487571716,2.014601230621338,0.0615544095635414,0.8805543780326843,0.8805543780326843,0.0,162.8714599609375,164.0,40882.66015625,0.0,1888.38671875,1.0,280.6398620605469,283.4671630859375,294.51373291015625,297.1546936035156,293.1499938964844,293.1499938964844,280.95001220703125,33936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462041020393372,1.0,0.0,0.0,3.4564342498779297,3.456455945968628,7.971680702212325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.583984375,0.0,1313.6678466796875,1895.4371337890625,0.0,2899.73095703125,0.8604114055633545,1.0,0.0,3.0,1.0,0.0
18210600,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7438945174217224,0.2752062380313873,0.251645416021347,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8879569172859192,0.4757250547409057,0.4538386762142181,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.947060763835907,0.5681594610214233,0.3991199433803558,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.811686635017395,0.358973890542984,0.3439580500125885,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6417385935783386,0.1753287017345428,0.8100605607032776,284.9876403808594,284.95001220703125,300.6499938964844,291.56103515625,297.93365478515625,296.9923400878906,284.98638916015625,1.0,0.539893627166748,0.3653219044208526,0.3653219044208526,1.0,1.0,-2.711745500564575,0.6971444487571716,2.014601230621338,0.0615544095635414,0.8805543780326843,0.8805543780326843,0.0,162.8714599609375,164.0,40882.66015625,0.0,1888.38671875,1.0,280.6398620605469,283.4671630859375,294.51373291015625,297.1546936035156,293.1499938964844,293.1499938964844,280.95001220703125,33936.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462041020393372,1.0,0.0,0.0,3.4564342498779297,3.456455945968628,7.971680702212325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.583984375,0.0,1313.6678466796875,1895.4371337890625,0.0,2899.73095703125,0.8604114055633545,1.0,0.0,3.0,1.0,0.0
18210660,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7390000224113464,0.2733185589313507,0.2500527501106262,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8816062211990356,0.4726029336452484,0.4510036408901214,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.940252423286438,0.5655485391616821,0.3973881006240845,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8060809969902039,0.356635570526123,0.3418574035167694,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6367239952087402,0.1734513938426971,0.8021259903907776,285.0609130859375,284.95001220703125,300.589111328125,291.519775390625,297.9208984375,296.9935302734375,285.0574951171875,1.0,0.5391789674758911,0.3665079176425934,0.3665079176425934,1.0,1.0,-2.6922802925109863,0.6936702132225037,1.998610258102417,0.0623214840888977,0.9979432821273804,0.9979432821273804,0.0,165.4467010498047,167.0,40091.0,0.0,1870.4542236328125,1.0,280.9407653808594,283.5573425292969,294.4743957519531,297.04913330078125,293.1499938964844,293.1499938964844,280.6499938964844,30578.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338349461555481,1.0,0.0,0.0,3.667699813842773,3.667723178863525,8.975958962764707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.0302734375,0.0,1512.1849365234375,1895.4371337890625,0.0,2784.173583984375,0.9053511023521424,1.0,0.0,3.0,1.0,0.0
18210720,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7390000224113464,0.2733185589313507,0.2500527501106262,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8816062211990356,0.4726029336452484,0.4510036408901214,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.940252423286438,0.5655485391616821,0.3973881006240845,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8060809969902039,0.356635570526123,0.3418574035167694,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6367239952087402,0.1734513938426971,0.8021259903907776,285.0609130859375,284.95001220703125,300.589111328125,291.519775390625,297.9208984375,296.9935302734375,285.0574951171875,1.0,0.5391789674758911,0.3665079176425934,0.3665079176425934,1.0,1.0,-2.6922802925109863,0.6936702132225037,1.998610258102417,0.0623214840888977,0.9979432821273804,0.9979432821273804,0.0,165.4467010498047,167.0,40091.0,0.0,1870.4542236328125,1.0,280.9407653808594,283.5573425292969,294.4743957519531,297.04913330078125,293.1499938964844,293.1499938964844,280.6499938964844,30578.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338349461555481,1.0,0.0,0.0,3.667699813842773,3.667723178863525,8.975958962764707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.0302734375,0.0,1512.1849365234375,1895.4371337890625,0.0,2784.173583984375,0.9053511023521424,1.0,0.0,3.0,1.0,0.0
18210780,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7327011823654175,0.2702159583568573,0.2477734833955764,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8736891746520996,0.4681252241134643,0.4473673105239868,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9312217831611632,0.5610964894294739,0.3948138058185577,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7988137602806091,0.3532330393791199,0.3391460478305816,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6307236552238464,0.1710046827793121,0.7928621172904968,284.8646240234375,284.95001220703125,300.5284423828125,291.4786682128906,297.90338134765625,296.9890441894531,284.8659362792969,1.0,0.538343071937561,0.3676939308643341,0.3676939308643341,1.0,1.0,-2.6676955223083496,0.6884364485740662,1.979259014129639,0.062727965414524,0.8521139025688171,0.8521139025688171,0.0,168.83448791503906,170.0,40557.26171875,0.0,1848.67236328125,1.0,280.6568298339844,283.35174560546875,294.52166748046875,297.2041320800781,293.1499938964844,293.1499938964844,280.95001220703125,38979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474273681640625,1.0,0.0,0.0,3.593764066696167,3.593788146972656,8.617720936854312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.44970703125,0.0,1493.4512939453125,1895.4371337890625,0.0,2911.180908203125,0.8941647410392761,1.0,0.0,3.0,1.0,0.0
18210840,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7327011823654175,0.2702159583568573,0.2477734833955764,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8736891746520996,0.4681252241134643,0.4473673105239868,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9312217831611632,0.5610964894294739,0.3948138058185577,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7988137602806091,0.3532330393791199,0.3391460478305816,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6307236552238464,0.1710046827793121,0.7928621172904968,284.8646240234375,284.95001220703125,300.5284423828125,291.4786682128906,297.90338134765625,296.9890441894531,284.8659362792969,1.0,0.538343071937561,0.3676939308643341,0.3676939308643341,1.0,1.0,-2.6676955223083496,0.6884364485740662,1.979259014129639,0.062727965414524,0.8521139025688171,0.8521139025688171,0.0,168.83448791503906,170.0,40557.26171875,0.0,1848.67236328125,1.0,280.6568298339844,283.35174560546875,294.52166748046875,297.2041320800781,293.1499938964844,293.1499938964844,280.95001220703125,38979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474273681640625,1.0,0.0,0.0,3.593764066696167,3.593788146972656,8.617720936854312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.44970703125,0.0,1493.4512939453125,1895.4371337890625,0.0,2911.180908203125,0.8941647410392761,1.0,0.0,3.0,1.0,0.0
18210900,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7293599843978882,0.2688775956630707,0.2464622855186462,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8695643544197083,0.4661166667938232,0.445342868566513,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9264378547668456,0.5592451095581055,0.3933574557304382,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7949633598327637,0.3516795039176941,0.3376050889492035,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6275314688682556,0.1698084771633148,0.7875686287879944,284.9902648925781,284.95001220703125,300.4982604980469,291.45819091796875,297.89471435546875,296.98712158203125,284.9949645996094,1.0,0.5377926826477051,0.3682869374752044,0.3682869374752044,1.0,1.0,-2.6537184715271,0.685242772102356,1.968475699424744,0.0626560300588607,0.9270184636116028,0.9270184636116028,0.0,170.59275817871094,170.0,39560.57421875,0.0,1835.658447265625,1.0,280.8998718261719,283.5055847167969,294.425048828125,296.95782470703125,293.1499938964844,293.1499938964844,280.95001220703125,34830.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401789665222168,1.0,0.0,0.0,3.615400791168213,3.615424394607544,8.72180180522264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.455078125,0.0,1486.345458984375,1895.4371337890625,0.0,2843.387451171875,0.898636519908905,1.0,0.0,3.0,1.0,0.0
18210960,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7267844080924988,0.2677778005599975,0.2454834282398224,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.86631840467453,0.4643671214580536,0.4437030255794525,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9227695465087892,0.5577210187911987,0.39229616522789,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7919099926948547,0.3503309190273285,0.3363513648509979,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6248987913131714,0.1687336415052414,0.782914400100708,284.98944091796875,284.95001220703125,300.4681701660156,291.4378356933594,297.88751220703125,296.9866943359375,284.9873962402344,1.0,0.537318229675293,0.3689184188842773,0.3689184188842773,1.0,1.0,-2.642193078994751,0.6829416751861572,1.9592514038085933,0.0629335641860961,0.9412830471992492,0.9412830471992492,0.0,171.98825073242188,173.0,39423.9296875,0.0,1824.7513427734373,1.0,280.9424743652344,283.5013427734375,294.4012145996094,296.95721435546875,293.1499938964844,293.1499938964844,280.6499938964844,33588.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359721302986145,1.0,0.0,0.0,3.6845126152038574,3.684536457061768,9.058439331965928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.90966796875,0.0,1553.6905517578125,1895.4371337890625,0.0,2804.107177734375,0.9111650586128236,1.0,0.0,3.0,1.0,0.0
18211020,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7227058410644531,0.2656097412109375,0.2438914328813552,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.861306369304657,0.4611902832984924,0.4411188960075378,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9170106649398804,0.5545970797538757,0.3905082046985626,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7871702313423157,0.3478839993476867,0.3343843817710876,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6208452582359314,0.1669359058141708,0.7759477496147156,284.83819580078125,284.95001220703125,300.4251403808594,291.40869140625,297.8752746582031,296.98370361328125,284.8411560058594,1.0,0.536608874797821,0.3698277175426483,0.3698277175426483,1.0,1.0,-2.624296188354492,0.6791682243347168,1.945127964019776,0.0633361265063285,0.8158050775527954,0.8158050775527954,0.0,174.22354125976562,173.0,39740.55859375,0.0,1808.2437744140625,1.0,280.6709289550781,283.3469543457031,294.4441223144531,297.0971374511719,293.1499938964844,293.1499938964844,280.6499938964844,41705.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844618558883667,1.0,0.0,0.0,3.542316675186157,3.5423407554626465,8.372749107365962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.486328125,0.0,1458.065185546875,1895.4371337890625,0.0,2884.8955078125,0.8839172720909119,1.0,0.0,3.0,1.0,0.0
