time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.720848798751831,0.2647326588630676,0.243130087852478,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8591079711914062,0.4599163234233856,0.4399458467960357,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9144587516784668,0.5533449053764343,0.3896444141864776,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7850757241249084,0.3468939065933227,0.3334867358207702,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.619048535823822,0.1662029027938842,0.7728983163833618,284.86053466796875,284.95001220703125,300.40850830078125,291.3974609375,297.8701477050781,296.982177734375,284.8638916015625,1.0,0.5362799763679504,0.3701813519001007,0.3701813519001007,1.0,1.0,-2.616190195083618,0.677309513092041,1.9388808012008667,0.0633508116006851,0.8118783235549927,0.8118783235549927,0.0,175.21322631835938,176.0,39490.62890625,0.0,1800.718505859375,1.0,280.6576538085937,283.3768920898437,294.41998291015625,297.0413513183594,293.1499938964844,293.1499938964844,280.95001220703125,42012.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449822068214417,1.0,0.0,0.0,3.464872598648072,3.4648959636688232,8.010651981749106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.14794921875,0.0,1379.495361328125,1895.4371337890625,0.0,2888.29736328125,0.8690281510353088,1.0,0.0,3.0,1.0,0.0
18211140,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7155161499977112,0.2624664306640625,0.2410130798816681,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8528264164924622,0.4563281536102295,0.4364601373672485,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9074947237968444,0.5501578450202942,0.3872933685779571,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7790360450744629,0.3440971076488495,0.3307968974113464,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6134811043739319,0.1639818549156189,0.763093113899231,284.98583984375,284.95001220703125,300.34967041015625,291.357666015625,297.8556823730469,296.9811706542969,284.98468017578125,1.0,0.535230815410614,0.3714442849159241,0.3714442849159241,1.0,1.0,-2.5916104316711426,0.6721057295799255,1.9195047616958616,0.0637765154242515,0.9002932906150818,0.9002932906150818,0.0,178.05772399902344,179.0,38414.83203125,0.0,1777.4031982421875,1.0,280.9407653808594,283.5243835449219,294.3054504394531,296.7964172363281,293.1499938964844,293.1499938964844,281.25,34171.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300514221191406,1.0,0.0,0.0,3.5539588928222656,3.5539815425872803,8.427874718108797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.091796875,0.0,1415.602294921875,1895.4371337890625,0.0,2748.92431640625,0.8824629783630371,1.0,0.0,3.0,1.0,0.0
18211200,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7155161499977112,0.2624664306640625,0.2410130798816681,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8528264164924622,0.4563281536102295,0.4364601373672485,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9074947237968444,0.5501578450202942,0.3872933685779571,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7790360450744629,0.3440971076488495,0.3307968974113464,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6134811043739319,0.1639818549156189,0.763093113899231,284.98583984375,284.95001220703125,300.34967041015625,291.357666015625,297.8556823730469,296.9811706542969,284.98468017578125,1.0,0.535230815410614,0.3714442849159241,0.3714442849159241,1.0,1.0,-2.5916104316711426,0.6721057295799255,1.9195047616958616,0.0637765154242515,0.9002932906150818,0.9002932906150818,0.0,178.05772399902344,179.0,38414.83203125,0.0,1777.4031982421875,1.0,280.9407653808594,283.5243835449219,294.3054504394531,296.7964172363281,293.1499938964844,293.1499938964844,281.25,34171.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300514221191406,1.0,0.0,0.0,3.5539588928222656,3.5539815425872803,8.427874718108797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.091796875,0.0,1415.602294921875,1895.4371337890625,0.0,2748.92431640625,0.8824629783630371,1.0,0.0,3.0,1.0,0.0
18211260,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7109944224357605,0.2605506181716919,0.2393682897090912,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8476266264915466,0.4531469345092773,0.4335369169712066,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9020552039146424,0.5473921298980713,0.3854306638240814,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7740134000778198,0.3416365683078766,0.3285553157329559,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.608476996421814,0.1620177626609802,0.7546749711036682,285.0815124511719,284.95001220703125,300.29180908203125,291.31866455078125,297.84405517578125,296.9828796386719,285.0790100097656,1.0,0.5344581007957458,0.3728148639202118,0.3728148639202118,1.0,1.0,-2.571071147918701,0.6684567332267761,1.9026143550872805,0.0649118572473526,1.0,1.0,0.0,180.563217163086,167.0,37480.328125,0.0,1758.7086181640625,1.0,281.2418518066406,283.6397399902344,294.26348876953125,296.679931640625,293.1499938964844,293.1499938964844,280.95001220703125,31539.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155523538589478,1.0,0.0,0.0,3.739326238632202,3.7393503189086914,9.329964996140916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.45849609375,0.0,1600.6466064453125,1895.4371337890625,0.0,2614.415771484375,0.9217059016227722,1.0,0.0,3.0,1.0,0.0
18211320,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7109944224357605,0.2605506181716919,0.2393682897090912,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8476266264915466,0.4531469345092773,0.4335369169712066,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.9020552039146424,0.5473921298980713,0.3854306638240814,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7740134000778198,0.3416365683078766,0.3285553157329559,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.608476996421814,0.1620177626609802,0.7546749711036682,285.0815124511719,284.95001220703125,300.29180908203125,291.31866455078125,297.84405517578125,296.9828796386719,285.0790100097656,1.0,0.5344581007957458,0.3728148639202118,0.3728148639202118,1.0,1.0,-2.571071147918701,0.6684567332267761,1.9026143550872805,0.0649118572473526,1.0,1.0,0.0,180.563217163086,167.0,37480.328125,0.0,1758.7086181640625,1.0,281.2418518066406,283.6397399902344,294.26348876953125,296.679931640625,293.1499938964844,293.1499938964844,280.95001220703125,31539.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155523538589478,1.0,0.0,0.0,3.739326238632202,3.7393503189086914,9.329964996140916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.45849609375,0.0,1600.6466064453125,1895.4371337890625,0.0,2614.415771484375,0.9217059016227722,1.0,0.0,3.0,1.0,0.0
18211380,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7101291418075562,0.257479578256607,0.2368906885385513,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8470456600189209,0.4486640393733978,0.4296623170375824,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9018899202346802,0.5428013801574707,0.3826010227203369,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7733869552612305,0.3381600975990295,0.3255366384983063,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6068989038467407,0.1595499217510223,0.7441219091415405,284.8701171875,284.95001220703125,300.2351989746094,291.2806091308594,297.8282470703125,296.9795227050781,284.8698425292969,1.0,0.5290389060974121,0.3741854429244995,0.3741854429244995,1.0,1.0,-2.5437419414520264,0.6624589562416077,1.881282925605774,0.0654033496975898,0.8788338303565979,0.8788338303565979,0.0,177.7630157470703,155.0,38038.359375,0.0,1707.54150390625,1.0,280.9571838378906,283.41412353515625,294.3216552734375,296.8464050292969,293.1499938964844,293.1499938964844,281.25,38114.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289159536361694,1.0,0.0,0.0,3.699550151824951,3.6995749473571777,9.132530180977484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8564453125,0.0,1605.02978515625,1895.4371337890625,0.0,2738.356689453125,0.9171359539031982,1.0,0.0,3.0,1.0,0.0
18211440,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7101291418075562,0.257479578256607,0.2368906885385513,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8470456600189209,0.4486640393733978,0.4296623170375824,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9018899202346802,0.5428013801574707,0.3826010227203369,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7733869552612305,0.3381600975990295,0.3255366384983063,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6068989038467407,0.1595499217510223,0.7441219091415405,284.8701171875,284.95001220703125,300.2351989746094,291.2806091308594,297.8282470703125,296.9795227050781,284.8698425292969,1.0,0.5290389060974121,0.3741854429244995,0.3741854429244995,1.0,1.0,-2.5437419414520264,0.6624589562416077,1.881282925605774,0.0654033496975898,0.8788338303565979,0.8788338303565979,0.0,177.7630157470703,155.0,38038.359375,0.0,1707.54150390625,1.0,280.9571838378906,283.41412353515625,294.3216552734375,296.8464050292969,293.1499938964844,293.1499938964844,281.25,38114.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289159536361694,1.0,0.0,0.0,3.699550151824951,3.6995749473571777,9.132530180977484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8564453125,0.0,1605.02978515625,1895.4371337890625,0.0,2738.356689453125,0.9171359539031982,1.0,0.0,3.0,1.0,0.0
18211500,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7106704711914062,0.2561110854148865,0.2353955209255218,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8479472398757935,0.4465928375720978,0.4274172484874725,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.90318101644516,0.5407935380935669,0.3809210360050201,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7741901278495789,0.3365260064601898,0.3237539231777191,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6069351434707642,0.1583306342363357,0.7379013299942017,284.9950866699219,284.95001220703125,300.2073974609375,291.261962890625,297.8203125,296.9779968261719,285.00152587890625,1.0,0.525230348110199,0.3748707473278045,0.3748707473278045,1.0,1.0,-2.52760910987854,0.6586087346076965,1.8690003156661987,0.0652309954166412,0.9539451599121094,0.9539451599121094,0.0,174.93580627441406,155.0,36982.7421875,0.0,1672.7169189453125,1.0,281.2030029296875,283.5724792480469,294.2251892089844,296.5999450683594,293.1499938964844,293.1499938964844,281.25,34872.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763667106628,1.0,0.0,0.0,3.7139759063720703,3.714000225067138,9.203890272146964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.71142578125,0.0,1596.935546875,1895.4371337890625,0.0,2667.398193359375,0.9207000136375428,1.0,0.0,3.0,1.0,0.0
18211560,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7125788927078247,0.2550217509269714,0.2342130243778228,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8502858281135559,0.4448204040527344,0.4255320131778717,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9062256813049316,0.5391659140586853,0.3796190023422241,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7763658165931702,0.3351268768310547,0.322233498096466,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6080787777900696,0.1572518348693847,0.7322120070457458,284.99969482421875,284.95001220703125,300.1799621582031,291.2435913085937,297.8139953613281,296.97808837890625,284.9974670410156,1.0,0.5210219025611877,0.3755955398082733,0.3755955398082733,1.0,1.0,-2.5136923789978027,0.6555802822113037,1.858112096786499,0.0653673037886619,0.9748314619064332,0.9748314619064332,0.0,171.1009063720703,143.0,36825.55078125,0.0,1637.001708984375,1.0,281.2431945800781,283.57086181640625,294.2023010253906,296.5997314453125,293.1499938964844,293.1499938964844,280.95001220703125,33516.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816512942314148,1.0,0.0,0.0,3.783916473388672,3.7839412689208975,9.553804147799385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.11865234375,0.0,1668.0560302734375,1895.4371337890625,0.0,2623.294921875,0.933591365814209,1.0,0.0,3.0,1.0,0.0
18211620,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7169938683509827,0.2520079016685486,0.2314559370279312,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8560045957565308,0.4403130412101745,0.4212740063667297,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.913743495941162,0.5345353484153748,0.3764719069004059,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7816863656044006,0.3315862417221069,0.31881844997406,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6111112236976624,0.154745265841484,0.7200830578804016,284.8424072265625,284.95001220703125,300.1263732910156,291.2078552246094,297.7987976074219,296.97491455078125,284.84588623046875,1.0,0.511510968208313,0.3770450949668884,0.3770450949668884,1.0,1.0,-2.482811450958252,0.6484383940696716,1.834373116493225,0.0654122307896614,0.8255459666252136,0.8255459666252136,0.0,162.45912170410156,131.0,36938.49609375,0.0,1558.4334716796875,1.0,280.9565734863281,283.4179382324219,294.2311096191406,296.69512939453125,293.1499938964844,293.1499938964844,281.25,42300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257675766944885,1.0,0.0,0.0,3.579240083694458,3.579264640808105,8.548205983061052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4521484375,0.0,1502.09130859375,1895.4371337890625,0.0,2709.082275390625,0.8937795758247375,1.0,0.0,3.0,1.0,0.0
18211680,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7169938683509827,0.2520079016685486,0.2314559370279312,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8560045957565308,0.4403130412101745,0.4212740063667297,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.913743495941162,0.5345353484153748,0.3764719069004059,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7816863656044006,0.3315862417221069,0.31881844997406,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6111112236976624,0.154745265841484,0.7200830578804016,284.8424072265625,284.95001220703125,300.1263732910156,291.2078552246094,297.7987976074219,296.97491455078125,284.84588623046875,1.0,0.511510968208313,0.3770450949668884,0.3770450949668884,1.0,1.0,-2.482811450958252,0.6484383940696716,1.834373116493225,0.0654122307896614,0.8255459666252136,0.8255459666252136,0.0,162.45912170410156,131.0,36938.49609375,0.0,1558.4334716796875,1.0,280.9565734863281,283.4179382324219,294.2311096191406,296.69512939453125,293.1499938964844,293.1499938964844,281.25,42300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257675766944885,1.0,0.0,0.0,3.579240083694458,3.579264640808105,8.548205983061052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4521484375,0.0,1502.09130859375,1895.4371337890625,0.0,2709.082275390625,0.8937795758247375,1.0,0.0,3.0,1.0,0.0
18211740,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7234572768211365,0.2498121708631515,0.228886216878891,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8644893765449524,0.4366995692253113,0.4172191917896271,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9250202775001526,0.5311356782913208,0.3735610544681549,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7895375490188599,0.3287101089954376,0.3155178725719452,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6158637404441833,0.152572900056839,0.7080103158950806,284.9854431152344,284.95001220703125,300.0745849609375,291.1734924316406,297.7867126464844,296.9752502441406,284.9842224121094,1.0,0.5010220408439636,0.3784946501255035,0.3784946501255035,1.0,1.0,-2.452876091003418,0.641562283039093,1.81131374835968,0.0653303414583206,0.9201647043228148,0.9201647043228148,0.0,152.33172607421875,119.0,35755.84375,0.0,1476.6121826171875,1.0,281.2416076660156,283.58514404296875,294.1138610839844,296.443115234375,293.1499938964844,293.1499938964844,280.95001220703125,34422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809170663356781,1.0,0.0,0.0,3.646905660629273,3.646929502487183,8.874468448993866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.56982421875,0.0,1517.9327392578125,1895.4371337890625,0.0,2555.55810546875,0.903499186038971,1.0,0.0,3.0,1.0,0.0
18211800,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7234572768211365,0.2498121708631515,0.228886216878891,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8644893765449524,0.4366995692253113,0.4172191917896271,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9250202775001526,0.5311356782913208,0.3735610544681549,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7895375490188599,0.3287101089954376,0.3155178725719452,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6158637404441833,0.152572900056839,0.7080103158950806,284.9854431152344,284.95001220703125,300.0745849609375,291.1734924316406,297.7867126464844,296.9752502441406,284.9842224121094,1.0,0.5010220408439636,0.3784946501255035,0.3784946501255035,1.0,1.0,-2.452876091003418,0.641562283039093,1.81131374835968,0.0653303414583206,0.9201647043228148,0.9201647043228148,0.0,152.33172607421875,119.0,35755.84375,0.0,1476.6121826171875,1.0,281.2416076660156,283.58514404296875,294.1138610839844,296.443115234375,293.1499938964844,293.1499938964844,280.95001220703125,34422.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809170663356781,1.0,0.0,0.0,3.646905660629273,3.646929502487183,8.874468448993866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.56982421875,0.0,1517.9327392578125,1895.4371337890625,0.0,2555.55810546875,0.903499186038971,1.0,0.0,3.0,1.0,0.0
18211860,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7310587167739868,0.2470287829637527,0.2262403666973114,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8748247623443604,0.432410329580307,0.4130582511425018,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9384457468986512,0.5266967415809631,0.3704615235328674,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7989999055862427,0.3253250420093536,0.3121470510959625,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6215745210647583,0.1502130627632141,0.6960917115211487,284.8625183105469,284.95001220703125,300.0248107910156,291.14068603515625,297.7742004394531,296.973876953125,284.8665466308594,1.0,0.4899605810642242,0.3801168501377105,0.3801168501377105,1.0,1.0,-2.4226088523864746,0.6348729133605957,1.787735939025879,0.065668448805809,0.794940710067749,0.794940710067749,0.0,141.7206573486328,107.0,35724.140625,0.0,1394.165283203125,1.0,280.95806884765625,283.47222900390625,294.1517333984375,296.5382080078125,293.1499938964844,293.1499938964844,281.25,42971.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160027265548706,1.0,0.0,0.0,3.388979911804199,3.389002799987793,7.663573455829464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.87841796875,0.0,1310.127685546875,1895.4371337890625,0.0,2618.577880859375,0.8533984422683716,1.0,0.0,3.0,1.0,0.0
18211920,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7310587167739868,0.2470287829637527,0.2262403666973114,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8748247623443604,0.432410329580307,0.4130582511425018,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9384457468986512,0.5266967415809631,0.3704615235328674,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7989999055862427,0.3253250420093536,0.3121470510959625,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.6215745210647583,0.1502130627632141,0.6960917115211487,284.8625183105469,284.95001220703125,300.0248107910156,291.14068603515625,297.7742004394531,296.973876953125,284.8665466308594,1.0,0.4899605810642242,0.3801168501377105,0.3801168501377105,1.0,1.0,-2.4226088523864746,0.6348729133605957,1.787735939025879,0.065668448805809,0.794940710067749,0.794940710067749,0.0,141.7206573486328,107.0,35724.140625,0.0,1394.165283203125,1.0,280.95806884765625,283.47222900390625,294.1517333984375,296.5382080078125,293.1499938964844,293.1499938964844,281.25,42971.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160027265548706,1.0,0.0,0.0,3.388979911804199,3.389002799987793,7.663573455829464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.87841796875,0.0,1310.127685546875,1895.4371337890625,0.0,2618.577880859375,0.8533984422683716,1.0,0.0,3.0,1.0,0.0
18211980,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7407923340797424,0.2449537515640258,0.2237850725650787,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8880405426025391,0.4289079010486603,0.4091171622276306,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9546501636505128,0.5233383774757385,0.3676008582115173,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8107753396034241,0.322522759437561,0.3089138567447662,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6287789344787598,0.1481470167636871,0.6843931674957275,284.98907470703125,284.95001220703125,299.9772644042969,291.109619140625,297.76446533203125,296.9754333496094,284.98760986328125,1.0,0.4784458875656128,0.3817390203475952,0.3817390203475952,1.0,1.0,-2.3935415744781494,0.6285445094108582,1.764997124671936,0.0659466013312339,0.8857471942901611,0.8857471942901611,0.0,130.50439453125,95.0,34672.0625,0.0,1312.5609130859375,1.0,281.2401123046875,283.6177673339844,294.0453796386719,296.30535888671875,293.1499938964844,293.1499938964844,281.54998779296875,34075.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986365556716919,1.0,0.0,0.0,3.485642194747925,3.485664367675781,8.106976565613877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.90234375,0.0,1344.133544921875,1895.4371337890625,0.0,2458.9658203125,0.8671038746833801,1.0,0.0,3.0,1.0,0.0
18212040,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7407923340797424,0.2449537515640258,0.2237850725650787,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8880405426025391,0.4289079010486603,0.4091171622276306,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9546501636505128,0.5233383774757385,0.3676008582115173,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8107753396034241,0.322522759437561,0.3089138567447662,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6287789344787598,0.1481470167636871,0.6843931674957275,284.98907470703125,284.95001220703125,299.9772644042969,291.109619140625,297.76446533203125,296.9754333496094,284.98760986328125,1.0,0.4784458875656128,0.3817390203475952,0.3817390203475952,1.0,1.0,-2.3935415744781494,0.6285445094108582,1.764997124671936,0.0659466013312339,0.8857471942901611,0.8857471942901611,0.0,130.50439453125,95.0,34672.0625,0.0,1312.5609130859375,1.0,281.2401123046875,283.6177673339844,294.0453796386719,296.30535888671875,293.1499938964844,293.1499938964844,281.54998779296875,34075.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986365556716919,1.0,0.0,0.0,3.485642194747925,3.485664367675781,8.106976565613877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.90234375,0.0,1344.133544921875,1895.4371337890625,0.0,2458.9658203125,0.8671038746833801,1.0,0.0,3.0,1.0,0.0
18212100,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7468184232711792,0.2440456748008728,0.2227176874876022,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.8960423469543457,0.4273042678833008,0.4073340892791748,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9637448787689208,0.5218100547790527,0.3663294017314911,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8175035119056702,0.3212422728538513,0.3074456453323364,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6332492828369141,0.1472083032131195,0.6790198683738708,285.0891418457031,284.95001220703125,299.95440673828125,291.0947570800781,297.7605895996094,296.97705078125,285.0950622558594,1.0,0.4726353287696838,0.3825500905513763,0.3825500905513763,1.0,1.0,-2.380368709564209,0.6258200407028198,1.7545486688613892,0.0662396624684333,0.9795095920562744,0.9795095920562744,0.0,124.71268463134766,95.0,33822.6015625,0.0,1273.300048828125,1.0,281.495849609375,283.7451171875,293.99725341796875,296.1429748535156,293.1499938964844,293.1499938964844,281.54998779296875,31145.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871867418289185,1.0,0.0,0.0,3.578243494033813,3.578265905380249,8.543445915165648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.48681640625,0.0,1419.1842041015625,1895.4371337890625,0.0,2354.899169921875,0.8872153162956238,1.0,0.0,3.0,1.0,0.0
18212160,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7538095116615295,0.2432029992341995,0.2217634469270706,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9051496982574464,0.4257765114307403,0.405689537525177,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.973362922668457,0.5203514099121094,0.3651796877384186,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8249369859695435,0.3200253546237945,0.3060860633850097,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6384564638137817,0.1463255137205124,0.6739827990531921,285.08355712890625,284.95001220703125,299.9321594238281,291.0804138183594,297.7574157714844,296.979248046875,285.08038330078125,1.0,0.4668130874633789,0.3833980560302734,0.3833980560302734,1.0,1.0,-2.3681793212890625,0.6234941482543945,1.7446852922439575,0.0667069479823112,1.0,1.0,0.0,118.8178253173828,83.0,33761.58984375,0.0,1235.16748046875,1.0,281.5411071777344,283.7284545898437,294.0135803222656,296.19921875,293.1499938964844,293.1499938964844,281.25,30755.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817005515098572,1.0,0.0,0.0,3.6939852237701416,3.6940088272094727,9.105076514970278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.5380859375,0.0,1542.94287109375,1895.4371337890625,0.0,2305.421875,0.9111846089363098,1.0,0.0,3.0,1.0,0.0
18212220,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7652120590209961,0.2409929037094116,0.2197950035333633,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.921162247657776,0.422356516122818,0.4025319814682007,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9872824549674988,0.5166515707969666,0.3627620637416839,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8368842601776123,0.3173220753669739,0.3035144805908203,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6470708250999451,0.1445448845624923,0.665183961391449,284.86968994140625,284.95001220703125,299.89794921875,291.0585021972656,297.74951171875,296.9788818359375,284.866943359375,1.0,0.4572769105434418,0.3847547769546509,0.3847547769546509,1.0,1.0,-2.345463752746582,0.6186307072639465,1.7268331050872805,0.0671639889478683,0.8807373046875,0.8807373046875,0.0,109.8392105102539,83.0,34384.02734375,0.0,1173.0997314453125,1.0,281.26519775390625,283.4960632324219,294.1037902832031,296.40704345703125,293.1499938964844,293.1499938964844,281.25,37035.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938463687896729,1.0,0.0,0.0,3.687978982925415,3.688003540039064,9.075491789189982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.54345703125,0.0,1583.658935546875,1895.4371337890625,0.0,2415.302490234375,0.9129950404167176,1.0,0.0,3.0,1.0,0.0
18212280,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7679445147514343,0.2403569817543029,0.219163179397583,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9251729846000672,0.4214065372943878,0.4015758633613586,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9903385639190674,0.5156140327453613,0.361991673707962,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8397802114486694,0.3165650963783264,0.3027399480342865,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6491523385047913,0.1440458297729492,0.6626577973365784,284.8649597167969,284.95001220703125,299.8896484375,291.05322265625,297.7470703125,296.97821044921875,284.8646850585937,1.0,0.4548136591911316,0.3850939869880676,0.3850939869880676,1.0,1.0,-2.3386659622192383,0.6170224547386169,1.7216434478759766,0.0671284571290016,0.8663652539253235,0.8663652539253235,0.0,107.7094497680664,71.0,34248.14453125,0.0,1156.96337890625,1.0,281.2574462890625,283.4979553222656,294.0934753417969,296.3829650878906,293.1499938964844,293.1499938964844,281.54998779296875,38314.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795081615447998,1.0,0.0,0.0,3.652490615844727,3.652515172958374,8.901670298655517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.92138671875,0.0,1553.27001953125,1895.4371337890625,0.0,2426.545654296875,0.9065890908241272,1.0,0.0,3.0,1.0,0.0
18212340,296.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.7827690839767456,0.0,0.2164972275495529,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.946125030517578,0.0,0.3973672389984131,296.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.0,0.3513980805873871,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.8553023338317871,0.0,0.2992744147777557,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.6603099703788757,0.0,0.6507616639137268,284.9971923828125,294.1499938964844,299.8500061035156,291.0282592773437,297.737060546875,296.9780578613281,284.9936218261719,0.0,0.0,0.3867898881435394,0.3867898881435394,1.0,1.0,-2.299134969711304,0.6070073246955872,1.692127704620361,0.0663698464632034,0.0,0.0,0.0,97.52613830566406,60.0,33002.37109375,0.0,1073.5108642578125,0.0,281.5431213378906,283.6549377441406,293.9799499511719,296.14599609375,293.1499938964844,293.1499938964844,278.1499938964844,33360.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.739704370498657,3.7397286891937256,9.331851629212906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1615.0416259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.7827690839767456,0.0,0.2164972275495529,296.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.946125030517578,0.0,0.3973672389984131,296.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.0,0.3513980805873871,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.8553023338317871,0.0,0.2992744147777557,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.6603099703788757,0.0,0.6507616639137268,284.9971923828125,294.1499938964844,299.8500061035156,291.0282592773437,297.737060546875,296.9780578613281,284.9936218261719,0.0,0.0,0.3867898881435394,0.3867898881435394,1.0,1.0,-2.299134969711304,0.6070073246955872,1.692127704620361,0.0663698464632034,0.0,0.0,0.0,97.52613830566406,60.0,33002.37109375,0.0,1073.5108642578125,0.0,281.5431213378906,283.6549377441406,293.9799499511719,296.14599609375,293.1499938964844,293.1499938964844,278.1499938964844,33360.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.739704370498657,3.7397286891937256,9.331851629212906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1615.0416259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0012381544802337,0.0,0.0023271495010703,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.4563815891742706,0.0,0.002450636588037,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.4563815891742706,0.0,0.0018100406741723,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.4563815891742706,0.0,0.0024506165646016,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.0116245513781905,290.4933776855469,294.1499938964844,299.8295593261719,291.0170593261719,296.4000549316406,296.7638244628906,284.3331298828125,0.0,0.0,0.3037898540496826,0.3037898540496826,1.0,1.0,-0.0213709641247987,0.0058951368555426,0.0154758282005786,-0.042489655315876,0.0,0.0,0.0,-0.1190072149038314,60.0,1962.9603271484373,0.0,-4.192522828816436e-05,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,3.226450644433499e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.037431839189812e-13,6.038021645171643e-13,1.7860303874461743e-18,2.516148053799405e-11,2.516143890463063e-11,4.118991189705369e-17,0.0,0.0,-0.0,0.0,0.0,4.281761298438841e-22,1.3831194934032544e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,0.0008896871004253,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.0015657063340768,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,0.0014004190452396,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,0.0012011907529085,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.0028487392701208,290.1532592773437,294.1499938964844,299.8119506835937,291.0098571777344,296.979248046875,297.399169921875,283.7320251464844,0.0,0.0,0.2320739328861236,0.2320739328861236,1.0,1.0,-0.0156007213518023,0.0031565327662974,0.0124441888183355,-0.0456937663257122,0.0,0.0,0.0,-0.0890496224164962,60.0,951.8126220703124,0.0,-6.137091531854821e-06,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5455738351080545e-23,2.974799837842591e-23,3.349122223513823e-26,4.344639195210751e-18,4.34162246751677e-18,3.016553412518824e-21,0.0,0.0,-0.0,0.0,0.0,1.4920703749483857e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0001050480859703,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.000110979861347,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,8.210830856114626e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,0.0001107717107515,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0005238273879513,290.2122802734375,294.1499938964844,299.7742004394531,291.0018005371094,295.9511108398437,296.5956115722656,283.44873046875,0.0,0.0,0.0773579776287078,0.0773579776287078,1.0,1.0,-0.0023394951131194,5.4756565077696e-05,0.0022847384680062,-0.0469465740025043,0.0,0.0,0.0,-0.020286438986659,60.0,224.4903259277344,0.0,-8.542689045043519e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.8216880036222624e-44,9.809089250273721e-45,6.984562035000747e-21,3.564849152586996e-21,3.419712882413751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0001050480859703,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.000110979861347,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,8.210830856114626e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,0.0001107717107515,297.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0005238273879513,290.2122802734375,294.1499938964844,299.7742004394531,291.0018005371094,295.9511108398437,296.5956115722656,283.44873046875,0.0,0.0,0.0773579776287078,0.0773579776287078,1.0,1.0,-0.0023394951131194,5.4756565077696e-05,0.0022847384680062,-0.0469465740025043,0.0,0.0,0.0,-0.020286438986659,60.0,224.4903259277344,0.0,-8.542689045043519e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.8216880036222624e-44,9.809089250273721e-45,6.984562035000747e-21,3.564849152586996e-21,3.419712882413751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,0.0001045808458002,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46929931640625,0.0,0.0,0.0001101424568332,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,8.13557708170265e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,0.0001101345187635,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0005223697517067,290.19158935546875,294.1499938964844,299.7554016113281,291.0014038085937,295.7620544433594,297.0560302734375,283.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.002129609696567,3.4323925035550935e-08,0.0021295752376317,-0.0465761497616767,0.0,0.0,0.0,-0.0191403459757566,60.0,113.46676635742188,0.0,-8.466796685979716e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.084636348835458e-21,3.544833239688416e-21,3.539803513043825e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546569824219,0.0,0.0,0.0001046924735419,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.000110248241981,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,8.14293380244635e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,0.0001102471287595,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.0005229572416283,290.17071533203125,294.1499938964844,299.7366943359375,291.0033569335937,295.7971496582031,297.9110107421875,283.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155601823702,1.7694320675332165e-08,0.0011155424872413,-0.0453520342707634,0.0,0.0,0.0,-0.0136566776782274,60.0,51.413536071777344,0.0,-8.48487005100651e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088129248218934e-21,3.544134094356224e-21,3.5439951538627096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001045374374371,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0001100846056942,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,8.130833884933963e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,0.0001100837034755,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0005221836618147,290.1285095214844,294.1499938964844,299.6994323730469,291.0138854980469,295.8744506835937,298.89263916015625,283.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139069683849,1.7517011841050593e-08,0.0011138895060867,-0.0448940098285675,0.0,0.0,0.0,-0.0135689619928598,60.0,17.006628036499023,0.0,-8.459741707156354e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088231838001936e-21,3.544113495620267e-21,3.544118342381669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0001045374374371,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0001100846056942,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672546386719,0.0,0.0,8.130833884933963e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,0.0001100837034755,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,0.0005221836618147,290.1285095214844,294.1499938964844,299.6994323730469,291.0138854980469,295.8744506835937,298.89263916015625,283.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139069683849,1.7517011841050593e-08,0.0011138895060867,-0.0448940098285675,0.0,0.0,0.0,-0.0135689619928598,60.0,17.006628036499023,0.0,-8.459741707156354e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088231838001936e-21,3.544113495620267e-21,3.544118342381669e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,0.000104382263089,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001099211876862,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,8.118764526443556e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001099202927434,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,0.000521408568602,290.085693359375,294.1499938964844,299.6623840332031,291.0325927734375,295.9493713378906,299.3143615722656,283.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122525902464,1.7340974878266024e-08,0.0011122352443635,-0.0444342494010925,0.0,0.0,0.0,-0.0134809426963329,60.0,12.934381484985352,0.0,-8.43462970578912e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544114303413834e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51171875,0.0,0.0,0.000104382263089,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001099211876862,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,8.118764526443556e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001099202927434,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,0.000521408568602,290.085693359375,294.1499938964844,299.6623840332031,291.0325927734375,295.9493713378906,299.3143615722656,283.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122525902464,1.7340974878266024e-08,0.0011122352443635,-0.0444342494010925,0.0,0.0,0.0,-0.0134809426963329,60.0,12.934381484985352,0.0,-8.43462970578912e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544114303413834e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
