time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001042261937982,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,0.0001097568165278,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,8.106623135972768e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001097559288609,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0005206289933994,290.0423889160156,294.1499938964844,299.6255187988281,291.05877685546875,296.0220031738281,299.49005126953125,283.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105885496363,1.7163953813792432e-08,0.0011105713201686,-0.0439718551933765,0.0,0.0,0.0,-0.013392424210906,60.0,12.338211059570312,0.0,-8.409410412468787e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001042261937982,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39813232421875,0.0,0.0,0.0001097568165278,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,8.106623135972768e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001097559288609,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0005206289933994,290.0423889160156,294.1499938964844,299.6255187988281,291.05877685546875,296.0220031738281,299.49005126953125,283.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105885496363,1.7163953813792432e-08,0.0011105713201686,-0.0439718551933765,0.0,0.0,0.0,-0.013392424210906,60.0,12.338211059570312,0.0,-8.409410412468787e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,0.0001040689312503,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001095911866286,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,8.094390068436041e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001095903207897,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0005198434810154,289.9986267089844,294.1499938964844,299.5888366699219,291.0917358398437,296.0923156738281,299.5504150390625,283.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108911819756,1.6985584494477738e-08,0.001108894823119,-0.0435059145092964,0.0,0.0,0.0,-0.0133032323792576,60.0,12.188578605651855,0.0,-8.38403764191753e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,0.0001040689312503,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001095911866286,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,8.094390068436041e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001095903207897,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,0.0005198434810154,289.9986267089844,294.1499938964844,299.5888366699219,291.0917358398437,296.0923156738281,299.5504150390625,283.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108911819756,1.6985584494477738e-08,0.001108894823119,-0.0435059145092964,0.0,0.0,0.0,-0.0133032323792576,60.0,12.188578605651855,0.0,-8.38403764191753e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.0001039897615555,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651123046875,0.0,0.0,0.0001095078041544,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,8.088230970315635e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098205566406,0.0,0.0,0.0001095069455914,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0005194480763748,289.9765625,294.1499938964844,299.570556640625,291.11053466796875,296.1266174316406,299.5584411621094,283.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080676922574,1.6895789656246052e-08,0.0011080508120357,-0.0432713367044925,0.0,0.0,0.0,-0.0132583314552903,60.0,12.137435913085938,0.0,-8.371279136554224e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,0.000103910198959,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.0001094240069505,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,8.08204131317325e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,0.0001094231556635,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0005190506344661,289.9544372558594,294.1499938964844,299.55230712890625,291.1307373046875,296.1603698730469,299.55841064453125,283.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072194902226,1.680554717609084e-08,0.0011072026100009,-0.0430355854332447,0.0,0.0,0.0,-0.0132132060825824,60.0,12.08950901031494,0.0,-8.358466629942995e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,0.0001037691690726,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0001092754755518,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,8.071070624282584e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,0.0001092746315407,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,0.0005183462053537,289.9152526855469,294.1499938964844,299.5202941894531,291.1695251464844,296.218505859375,299.5464782714844,283.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057158699259,1.6645593348130205e-08,0.0011056992225348,-0.0426177009940147,0.0,0.0,0.0,-0.0131332231685519,60.0,12.008393287658691,0.0,-8.335780421475648e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001037498368532,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,0.0001092551174224,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,8.069566683843732e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001092542734113,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,0.0005182496388442,289.909912109375,294.1499938964844,299.51593017578125,291.17510986328125,296.226318359375,299.5440673828125,283.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055096983909,1.6623664222947813e-08,0.0011054930509999,-0.0425604097545146,0.0,0.0,0.0,-0.0131222577765584,60.0,11.997514724731444,0.0,-8.332672507549432e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,0.0001035877648973,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0001090844234568,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,8.056958904489875e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001090835939976,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,0.0005174400866962,289.8650817871094,294.1499938964844,299.47967529296875,291.22412109375,296.29022216796875,299.5187683105469,283.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037818621844,1.643985036992035e-08,0.0011037653312087,-0.0420801565051078,0.0,0.0,0.0,-0.0130303427577018,60.0,11.90823745727539,0.0,-8.30664532713854e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,0.0001035877648973,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,0.0001090844234568,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,8.056958904489875e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001090835939976,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36968994140625,0.0,0.0,0.0005174400866962,289.8650817871094,294.1499938964844,299.47967529296875,291.22412109375,296.29022216796875,299.5187683105469,283.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037818621844,1.643985036992035e-08,0.0011037653312087,-0.0420801565051078,0.0,0.0,0.0,-0.0130303427577018,60.0,11.90823745727539,0.0,-8.30664532713854e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0001034240776789,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.000108912034193,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,8.044225978665054e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,0.0001089112120098,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,0.0005166224436834,289.8200378417969,294.1499938964844,299.44354248046875,291.277099609375,296.3520812988281,299.48809814453125,283.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020367965102,1.6254206869348312e-08,0.0011020204983651,-0.0415951013565063,0.0,0.0,0.0,-0.0129375141113996,60.0,11.820995330810549,0.0,-8.280400010107769e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.0001034240776789,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.000108912034193,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,8.044225978665054e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,0.0001089112120098,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,0.0005166224436834,289.8200378417969,294.1499938964844,299.44354248046875,291.277099609375,296.3520812988281,299.48809814453125,283.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020367965102,1.6254206869348312e-08,0.0011020204983651,-0.0415951013565063,0.0,0.0,0.0,-0.0129375141113996,60.0,11.820995330810549,0.0,-8.280400010107769e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,0.0001032590225804,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0001087381970137,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,8.031386096263304e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,0.0001087373893824,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005157979903742,289.7747497558594,294.1499938964844,299.4074401855469,291.3333435058594,296.4118347167969,299.454833984375,283.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002770625054,1.6067009056541792e-08,0.001100260997191,-0.0411059521138668,0.0,0.0,0.0,-0.012843906879425,60.0,11.73584270477295,0.0,-8.253977767935795e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,0.0001032590225804,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,0.0001087381970137,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832946777344,0.0,0.0,8.031386096263304e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,0.0001087373893824,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005157979903742,289.7747497558594,294.1499938964844,299.4074401855469,291.3333435058594,296.4118347167969,299.454833984375,283.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002770625054,1.6067009056541792e-08,0.001100260997191,-0.0411059521138668,0.0,0.0,0.0,-0.012843906879425,60.0,11.73584270477295,0.0,-8.253977767935795e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32965087890625,0.0,0.0,0.0001031760621117,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,0.0001086508273147,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,8.024933049455285e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0001086500269593,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0005153836100362,289.7520446777344,294.1499938964844,299.3894348144531,291.36248779296875,296.4408874511719,299.437744140625,283.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993926553055,1.5972927869256637e-08,0.0010993767064064,-0.0408601015806198,0.0,0.0,0.0,-0.0127968620508909,60.0,11.694101333618164,0.0,-8.24071406668736e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31658935546875,0.0,0.0,0.0001030929561238,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.0001085632975446,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,8.018468361115083e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2753295898437,0.0,0.0,0.0001085625044652,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,0.0005149684729985,289.72930908203125,294.1499938964844,299.3714294433594,291.3921813964844,296.4694519042969,299.4204406738281,284.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985066182911,1.587867259900122e-08,0.0010984907858073,-0.0406137928366661,0.0,0.0,0.0,-0.0127497306093573,60.0,11.65286636352539,0.0,-8.227436154584211e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,0.0001029264021781,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,0.0001083878887584,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,8.005512063391507e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0001083871102309,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,0.0005141365691088,289.6837463378906,294.1499938964844,299.3354797363281,291.45294189453125,296.525390625,299.3856201171875,284.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967310518026,1.5689787247197273e-08,0.0010967153357341,-0.040120180696249,0.0,0.0,0.0,-0.0126552805304527,60.0,11.57170295715332,0.0,-8.20086114572405e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,0.0001029264021781,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,0.0001083878887584,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,8.005512063391507e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,0.0001083871102309,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26776123046875,0.0,0.0,0.0005141365691088,289.6837463378906,294.1499938964844,299.3354797363281,291.45294189453125,296.525390625,299.3856201171875,284.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010967310518026,1.5689787247197273e-08,0.0010967153357341,-0.040120180696249,0.0,0.0,0.0,-0.0126552805304527,60.0,11.57170295715332,0.0,-8.20086114572405e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635192871094,0.0,0.0,0.0001027599864755,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001082126254914,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065734863281,0.0,0.0,7.992566679604352e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0001082118542399,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0005133053055033,289.6380920410156,294.1499938964844,299.2995300292969,291.5149841308594,296.5794372558594,299.3505554199219,284.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949569987133,1.5501058214795194e-08,0.0010949413990601,-0.0396269373595714,0.0,0.0,0.0,-0.0125609077513217,60.0,11.492570877075195,0.0,-8.174350796252838e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635192871094,0.0,0.0,0.0001027599864755,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,0.0001082126254914,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065734863281,0.0,0.0,7.992566679604352e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0001082118542399,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,0.0005133053055033,289.6380920410156,294.1499938964844,299.2995300292969,291.5149841308594,296.5794372558594,299.3505554199219,284.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949569987133,1.5501058214795194e-08,0.0010949413990601,-0.0396269373595714,0.0,0.0,0.0,-0.0125609077513217,60.0,11.492570877075195,0.0,-8.174350796252838e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.000102594429336,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001080382644431,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,7.979688234627247e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001080375077435,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,0.0005124783492647,289.5924072265625,294.1499938964844,299.2635803222656,291.5776672363281,296.63165283203125,299.3153686523437,284.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093192026019,1.5313304402297945e-08,0.0010931766591966,-0.0391362197697162,0.0,0.0,0.0,-0.0124670229852199,60.0,11.415456771850586,0.0,-8.14801950355104e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,0.000102594429336,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0001080382644431,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18035888671875,0.0,0.0,7.979688234627247e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001080375077435,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21466064453125,0.0,0.0,0.0005124783492647,289.5924072265625,294.1499938964844,299.2635803222656,291.5776672363281,296.63165283203125,299.3153686523437,284.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093192026019,1.5313304402297945e-08,0.0010931766591966,-0.0391362197697162,0.0,0.0,0.0,-0.0124670229852199,60.0,11.415456771850586,0.0,-8.14801950355104e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,0.0001024430530378,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,0.0001078788336599,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,7.967912824824452e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001078780915122,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0005117222317494,289.54669189453125,294.1499938964844,299.2276306152344,291.64031982421875,296.6820983886719,299.2801208496094,284.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915780439972,1.5141626619197268e-08,0.0010915629100054,-0.0386874973773956,0.0,0.0,0.0,-0.0123811764642596,60.0,11.340858459472656,0.0,-8.123980421714806e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,0.0001024430530378,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309509277344,0.0,0.0,0.0001078788336599,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,7.967912824824452e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001078780915122,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0005117222317494,289.54669189453125,294.1499938964844,299.2276306152344,291.64031982421875,296.6820983886719,299.2801208496094,284.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915780439972,1.5141626619197268e-08,0.0010915629100054,-0.0386874973773956,0.0,0.0,0.0,-0.0123811764642596,60.0,11.340858459472656,0.0,-8.123980421714806e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19549560546875,0.0,0.0,0.0001023834120132,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11773681640625,0.0,0.0,0.0001078160203178,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1404724121094,0.0,0.0,7.963272946653888e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,0.0001078152781701,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0005114243249408,289.5238342285156,294.1499938964844,299.2096252441406,291.6714782714844,296.7066345214844,299.2624816894531,284.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909420670941,1.5073977621682392e-08,0.0010909270495176,-0.0385106690227985,0.0,0.0,0.0,-0.0123473489657044,60.0,11.305394172668455,0.0,-8.114517413559953e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816711425781,0.0,0.0,0.0001023307413561,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044616699219,0.0,0.0,0.000107760541141,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,7.95917512732558e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,0.0001077598062693,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.160400390625,0.0,0.0,0.0005111612263135,289.5009460449219,294.1499938964844,299.191650390625,291.702392578125,296.7307434082031,299.2447814941406,284.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903803631663,1.501422808303232e-08,0.0010903653455898,-0.0383544899523258,0.0,0.0,0.0,-0.0123174712061882,60.0,11.95695686340332,0.0,-8.106164273158356e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001022404030663,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0001076653934433,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,7.952148007461801e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,0.0001076646731235,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340026855469,0.0,0.0,0.0005107100005261,289.4570617675781,294.1499938964844,299.15704345703125,291.76080322265625,296.77593994140625,299.2107238769531,284.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894170263782,1.4911748280610482e-08,0.001089402125217,-0.0380866080522537,0.0,0.0,0.0,-0.0122662270441651,60.0,14.464768409729004,0.0,-8.09184683703279e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539001464844,0.0,0.0,0.0001022367941914,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07769775390625,0.0,0.0,0.0001076615881174,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,7.951866427902132e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,0.0001076608677976,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.0005106919561512,289.4552307128906,294.1499938964844,299.15557861328125,291.76318359375,296.7777709960937,299.2093200683594,284.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893784929066,1.4907650225381985e-08,0.0010893635917454,-0.0380758978426456,0.0,0.0,0.0,-0.0122641781345009,60.0,14.51655387878418,0.0,-8.091274139587767e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001021428179228,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,0.000107562613266,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,7.944555545691401e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0001075619002222,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,0.0005102225695736,289.4095458984375,294.1499938964844,299.1194763183594,291.8221740722656,296.8232116699219,299.1737365722656,284.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883763898164,1.4801042169665381e-08,0.0010883616050705,-0.0377972200512886,0.0,0.0,0.0,-0.0122108692303299,60.0,15.04738712310791,0.0,-8.076394664158215e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001021428179228,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,0.000107562613266,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,7.944555545691401e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884094238281,0.0,0.0,0.0001075619002222,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,0.0005102225695736,289.4095458984375,294.1499938964844,299.1194763183594,291.8221740722656,296.8232116699219,299.1737365722656,284.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883763898164,1.4801042169665381e-08,0.0010883616050705,-0.0377972200512886,0.0,0.0,0.0,-0.0122108692303299,60.0,15.04738712310791,0.0,-8.076394664158215e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001020351337501,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,0.0001074491956387,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,7.936178735690191e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,0.0001074484971468,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0005096847307868,289.3639221191406,294.1499938964844,299.083251953125,291.8786926269531,296.86700439453125,299.1380920410156,284.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872281854972,1.4678900761566638e-08,0.0010872135171666,-0.0374779254198074,0.0,0.0,0.0,-0.0121497940272092,60.0,15.121370315551758,0.0,-8.059362954782048e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001020351337501,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235290527344,0.0,0.0,0.0001074491956387,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04522705078125,0.0,0.0,7.936178735690191e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,0.0001074484971468,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0005096847307868,289.3639221191406,294.1499938964844,299.083251953125,291.8786926269531,296.86700439453125,299.1380920410156,284.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872281854972,1.4678900761566638e-08,0.0010872135171666,-0.0374779254198074,0.0,0.0,0.0,-0.0121497940272092,60.0,15.121370315551758,0.0,-8.059362954782048e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001019075498334,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,0.0001073148232535,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,7.926253601908684e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001073141320375,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491638183594,0.0,0.0,0.0005090474151074,289.3183898925781,294.1499938964844,299.04693603515625,291.9322204589844,296.9092102050781,299.1024169921875,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858679888769,1.4534197845250674e-08,0.001085853553377,-0.0370996370911598,0.0,0.0,0.0,-0.0120774367824196,60.0,15.108295440673828,0.0,-8.039209120624946e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001019075498334,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99615478515625,0.0,0.0,0.0001073148232535,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,7.926253601908684e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001073141320375,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491638183594,0.0,0.0,0.0005090474151074,289.3183898925781,294.1499938964844,299.04693603515625,291.9322204589844,296.9092102050781,299.1024169921875,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858679888769,1.4534197845250674e-08,0.001085853553377,-0.0370996370911598,0.0,0.0,0.0,-0.0120774367824196,60.0,15.108295440673828,0.0,-8.039209120624946e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,0.0001018362454487,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,0.000107239728095,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036315917969,0.0,0.0,7.920707139419392e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.000107239036879,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,0.0005086912424303,289.295654296875,294.1499938964844,299.0287170410156,291.9576721191406,296.9297180175781,299.0845642089844,284.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851079132407,1.4453332752850656e-08,0.0010850934777408,-0.0368882268667221,0.0,0.0,0.0,-0.012037000618875,60.0,15.092944145202637,0.0,-8.027956965861449e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0001017605973174,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685974121094,0.0,0.0,0.0001071600563591,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897155761719,0.0,0.0,7.914823072496802e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,0.000107159379695,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209045410156,0.0,0.0,0.0005083134165033,289.2729797363281,294.1499938964844,299.010498046875,291.982177734375,296.94989013671875,299.0666809082031,284.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843015043064,1.436754804018392e-08,0.0010842871852219,-0.0366639532148838,0.0,0.0,0.0,-0.0119941048324108,60.0,15.075078010559082,0.0,-8.01602979549898e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0001015996967907,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,0.0001069906065822,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96173095703125,0.0,0.0,7.902306242613122e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0001069899299181,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,0.0005075096851214,289.2276916503906,294.1499938964844,298.973876953125,292.0279541015625,296.9890441894531,299.0309143066406,284.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108258635737,1.4185085106532824e-08,0.0010825721547007,-0.0361869074404239,0.0,0.0,0.0,-0.0119028659537434,60.0,15.034143447875977,0.0,-7.990688999370833e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121154785156,0.0,0.0,0.0001015996967907,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94091796875,0.0,0.0,0.0001069906065822,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96173095703125,0.0,0.0,7.902306242613122e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0001069899299181,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99249267578125,0.0,0.0,0.0005075096851214,289.2276916503906,294.1499938964844,298.973876953125,292.0279541015625,296.9890441894531,299.0309143066406,284.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108258635737,1.4185085106532824e-08,0.0010825721547007,-0.0361869074404239,0.0,0.0,0.0,-0.0119028659537434,60.0,15.034143447875977,0.0,-7.990688999370833e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,0.0001014330628095,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001068151104846,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,7.889344124123454e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.0001068144483724,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,0.0005066773155704,289.1825866699219,294.1499938964844,298.9371032714844,292.0690002441406,297.02667236328125,298.9950866699219,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808099759742,1.3996125147741624e-08,0.0010807960061356,-0.0356928445398807,0.0,0.0,0.0,-0.0118083776906132,60.0,14.987823486328123,0.0,-7.964487735989678e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
