time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833374023437,0.0,0.0,0.0001014330628095,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131164550781,0.0,0.0,0.0001068151104846,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,7.889344124123454e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.0001068144483724,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639892578125,0.0,0.0,0.0005066773155704,289.1825866699219,294.1499938964844,298.9371032714844,292.0690002441406,297.02667236328125,298.9950866699219,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808099759742,1.3996125147741624e-08,0.0010807960061356,-0.0356928445398807,0.0,0.0,0.0,-0.0118083776906132,60.0,14.987823486328123,0.0,-7.964487735989678e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,0.0001012700013234,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851928710937,0.0,0.0,0.0001066433833329,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,7.876659947214648e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,0.0001066427284968,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,0.0005058628157712,289.1376647949219,294.1499938964844,298.900146484375,292.10479736328125,297.06280517578125,298.95916748046875,284.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071778804,1.3811218835257932e-08,0.0010790579253807,-0.0352093614637851,0.0,0.0,0.0,-0.0117159159854054,60.0,14.936834335327148,0.0,-7.938891144476656e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,0.0001012700013234,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851928710937,0.0,0.0,0.0001066433833329,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,7.876659947214648e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.919921875,0.0,0.0,0.0001066427284968,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,0.0005058628157712,289.1376647949219,294.1499938964844,298.900146484375,292.10479736328125,297.06280517578125,298.95916748046875,284.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071778804,1.3811218835257932e-08,0.0010790579253807,-0.0352093614637851,0.0,0.0,0.0,-0.0117159159854054,60.0,14.936834335327148,0.0,-7.938891144476656e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,0.0001011196582112,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.0001064850512193,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,7.864965300541371e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,0.0001064844036591,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0005051118787378,289.093017578125,294.1499938964844,298.86297607421875,292.134765625,297.0971984863281,298.92303466796875,284.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774690890684,1.3640734763953333e-08,0.0010774554684758,-0.0347635671496391,0.0,0.0,0.0,-0.011630667373538,60.0,14.881300926208496,0.0,-7.915326705187908e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925537109375,0.0,0.0,0.0001011196582112,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,0.0001064850512193,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,7.864965300541371e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,0.0001064844036591,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0005051118787378,289.093017578125,294.1499938964844,298.86297607421875,292.134765625,297.0971984863281,298.92303466796875,284.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774690890684,1.3640734763953333e-08,0.0010774554684758,-0.0347635671496391,0.0,0.0,0.0,-0.011630667373538,60.0,14.881300926208496,0.0,-7.915326705187908e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001010504929581,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431396484375,0.0,0.0,0.0001064122043317,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,7.859585457481444e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,0.0001064115640474,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0005047664162702,289.0707702636719,294.1499938964844,298.84429931640625,292.1473999023437,297.1138610839844,298.9049072265625,284.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107673171442,1.3562297063174356e-08,0.0010767182102426,-0.0345584526658058,0.0,0.0,0.0,-0.011591444723308,60.0,14.85219669342041,0.0,-7.90449732335219e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965148925781,0.0,0.0,0.0001009876286843,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290710449219,0.0,0.0,0.0001063460003933,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,7.854695286368951e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8628845214844,0.0,0.0,0.000106345367385,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.0005044523859396,289.048583984375,294.1499938964844,298.8255615234375,292.15838623046875,297.1301574707031,298.88671875,284.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760615114122,1.3491006534138704e-08,0.0010760480072349,-0.0343720279633998,0.0,0.0,0.0,-0.0115557964891195,60.0,14.821979522705078,0.0,-7.894660569718327e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0001008829131023,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,0.0001062357041519,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,7.846549124224111e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0001062350856955,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,0.0005039293318986,289.0043640136719,294.1499938964844,298.78790283203125,292.1750793457031,297.1617126464844,298.85009765625,284.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749449720606,1.3372235763142726e-08,0.0010749315842986,-0.0340614318847656,0.0,0.0,0.0,-0.0114964051172137,60.0,14.75754451751709,0.0,-7.878286112372734e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0001008829131023,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009033203125,0.0,0.0,0.0001062357041519,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82037353515625,0.0,0.0,7.846549124224111e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8342590332031,0.0,0.0,0.0001062350856955,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,0.0005039293318986,289.0043640136719,294.1499938964844,298.78790283203125,292.1750793457031,297.1617126464844,298.85009765625,284.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749449720606,1.3372235763142726e-08,0.0010749315842986,-0.0340614318847656,0.0,0.0,0.0,-0.0114964051172137,60.0,14.75754451751709,0.0,-7.878286112372734e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0001008041144814,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0001061527145793,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,7.8404184023384e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,0.0001061520961229,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.0005035357316955,288.9603576660156,294.1499938964844,298.75,292.1843566894531,297.19195556640625,298.8132019042969,284.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741043370217,1.3282847710627266e-08,0.001074091065675,-0.0338276661932468,0.0,0.0,0.0,-0.011451706290245,60.0,14.68807888031006,0.0,-7.865973827847483e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,0.0001008041144814,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726745605469,0.0,0.0,0.0001061527145793,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,7.8404184023384e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055725097656,0.0,0.0,0.0001061520961229,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202514648437,0.0,0.0,0.0005035357316955,288.9603576660156,294.1499938964844,298.75,292.1843566894531,297.19195556640625,298.8132019042969,284.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741043370217,1.3282847710627266e-08,0.001074091065675,-0.0338276661932468,0.0,0.0,0.0,-0.011451706290245,60.0,14.68807888031006,0.0,-7.865973827847483e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092041015625,0.0,0.0,0.0001007462997222,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,0.0001060918148141,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,7.835920405341312e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77685546875,0.0,0.0,0.0001060912109096,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0005032469634898,288.91656494140625,294.1499938964844,298.7117614746094,292.1893615722656,297.22088623046875,298.7759094238281,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734879178926,1.3217244188012955e-08,0.0010734746465459,-0.0336560979485511,0.0,0.0,0.0,-0.0114189023151993,60.0,14.614514350891112,0.0,-7.856943540218708e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092041015625,0.0,0.0,0.0001007462997222,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,0.0001060918148141,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,7.835920405341312e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77685546875,0.0,0.0,0.0001060912109096,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913513183594,0.0,0.0,0.0005032469634898,288.91656494140625,294.1499938964844,298.7117614746094,292.1893615722656,297.22088623046875,298.7759094238281,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734879178926,1.3217244188012955e-08,0.0010734746465459,-0.0336560979485511,0.0,0.0,0.0,-0.0114189023151993,60.0,14.614514350891112,0.0,-7.856943540218708e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,0.0001006923703243,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.716064453125,0.0,0.0,0.000106035011413,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,7.831725088180974e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0001060344147845,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,0.0005029776366427,288.873046875,294.1499938964844,298.67315673828125,292.19366455078125,297.2483825683594,298.7382507324219,284.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729124769568,1.3156049583074036e-08,0.0010728993220254,-0.0334960594773292,0.0,0.0,0.0,-0.0113883018493652,60.0,14.541433334350586,0.0,-7.848525740428158e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,0.0001006923703243,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.716064453125,0.0,0.0,0.000106035011413,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,7.831725088180974e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,0.0001060344147845,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,0.0005029776366427,288.873046875,294.1499938964844,298.67315673828125,292.19366455078125,297.2483825683594,298.7382507324219,284.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729124769568,1.3156049583074036e-08,0.0010728993220254,-0.0334960594773292,0.0,0.0,0.0,-0.0113883018493652,60.0,14.541433334350586,0.0,-7.848525740428158e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.765380859375,0.0,0.0,0.0001006673119263,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,0.0001060086142388,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,7.829775131540373e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73370361328125,0.0,0.0,0.0001060080176102,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,0.0005028524319641,288.85137939453125,294.1499938964844,298.6537475585937,292.195556640625,297.2616271972656,298.7192687988281,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726451873779,1.3127605669183142e-08,0.0010726320324465,-0.0334216691553592,0.0,0.0,0.0,-0.0113740796223282,60.0,14.505728721618652,0.0,-7.8446142026678e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75079345703125,0.0,0.0,0.0001006434249575,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877136230469,0.0,0.0,0.0001059834539773,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061462402344,0.0,0.0,7.827916124369949e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,0.0001059828573488,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,0.0005027331062592,288.82977294921875,294.1499938964844,298.6342468261719,292.1972961425781,297.2745056152344,298.7001953125,284.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723903542384,1.3100496687457053e-08,0.0010723773157224,-0.0333507731556892,0.0,0.0,0.0,-0.0113605242222547,60.0,14.470654487609863,0.0,-7.840886695476001e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001005990052362,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0001059366622939,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,7.824460044503212e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,0.0001059360802173,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,0.0005025112768635,288.7867736816406,294.1499938964844,298.5950012207031,292.2002258300781,297.2994384765625,298.6618347167969,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719163110479,1.3050079239462777e-08,0.0010719032725319,-0.0332189127802848,0.0,0.0,0.0,-0.0113353123888373,60.0,14.402212142944336,0.0,-7.83395748271687e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215576171875,0.0,0.0,0.0001005990052362,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,0.0001059366622939,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,7.824460044503212e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905212402344,0.0,0.0,0.0001059360802173,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70440673828125,0.0,0.0,0.0005025112768635,288.7867736816406,294.1499938964844,298.5950012207031,292.2002258300781,297.2994384765625,298.6618347167969,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719163110479,1.3050079239462777e-08,0.0010719032725319,-0.0332189127802848,0.0,0.0,0.0,-0.0113353123888373,60.0,14.402212142944336,0.0,-7.83395748271687e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923522949219,0.0,0.0,0.0001005593221634,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,0.0001058948619174,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,7.821372855687514e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617126464844,0.0,0.0,0.0001058942871168,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,0.0005023130797781,288.7440185546875,294.1499938964844,298.5555114746094,292.2025146484375,297.3231201171875,298.6231384277344,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714929085224,1.3005035270907685e-08,0.0010714798700064,-0.0331011079251766,0.0,0.0,0.0,-0.0113127883523702,60.0,14.33621311187744,0.0,-7.827769366031134e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923522949219,0.0,0.0,0.0001005593221634,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,0.0001058948619174,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,7.821372855687514e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617126464844,0.0,0.0,0.0001058942871168,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,0.0005023130797781,288.7440185546875,294.1499938964844,298.5555114746094,292.2025146484375,297.3231201171875,298.6231384277344,284.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714929085224,1.3005035270907685e-08,0.0010714798700064,-0.0331011079251766,0.0,0.0,0.0,-0.0113127883523702,60.0,14.33621311187744,0.0,-7.827769366031134e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,0.0001005241574603,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025390625,0.0,0.0,0.0001058578127413,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,7.81863636802882e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,0.0001058572452166,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,0.0005021374090574,288.7015380859375,294.1499938964844,298.5157470703125,292.20416259765625,297.3455810546875,298.5841369628906,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711175855249,1.2965110762763745e-08,0.0010711045470088,-0.0329966880381107,0.0,0.0,0.0,-0.0112928245216608,60.0,14.272574424743652,0.0,-7.822286818282009e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66314697265625,0.0,0.0,0.0001005241574603,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025390625,0.0,0.0,0.0001058578127413,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202392578125,0.0,0.0,7.81863636802882e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,0.0001058572452166,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,0.0005021374090574,288.7015380859375,294.1499938964844,298.5157470703125,292.20416259765625,297.3455810546875,298.5841369628906,284.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711175855249,1.2965110762763745e-08,0.0010711045470088,-0.0329966880381107,0.0,0.0,0.0,-0.0112928245216608,60.0,14.272574424743652,0.0,-7.822286818282009e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,0.0001004933947115,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,0.000105825405626,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59161376953125,0.0,0.0,7.816242577973753e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0001058248526533,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174621582031,0.0,0.0,0.0005019837990403,288.65936279296875,294.1499938964844,298.4757385253906,292.2052001953125,297.3668518066406,298.5448303222656,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070789177902,1.2930181370052196e-08,0.0010707762558013,-0.0329053327441215,0.0,0.0,0.0,-0.0112753575667738,60.0,14.21117877960205,0.0,-7.8174920759011e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,0.0001004933947115,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,0.000105825405626,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59161376953125,0.0,0.0,7.816242577973753e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0001058248526533,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6174621582031,0.0,0.0,0.0005019837990403,288.65936279296875,294.1499938964844,298.4757385253906,292.2052001953125,297.3668518066406,298.5448303222656,284.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070789177902,1.2930181370052196e-08,0.0010707762558013,-0.0329053327441215,0.0,0.0,0.0,-0.0112753575667738,60.0,14.21117877960205,0.0,-7.8174920759011e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6193542480469,0.0,0.0,0.0001004800651571,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599365234375,0.0,0.0,0.0001058113630278,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57733154296875,0.0,0.0,7.815205754013732e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0001058108100551,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,0.0005019172676838,288.6383972167969,294.1499938964844,298.4556884765625,292.2055053710937,297.3768920898437,298.5250549316406,284.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706469183787,1.2915041480709988e-08,0.001070633996278,-0.0328657366335392,0.0,0.0,0.0,-0.0112677877768874,60.0,14.181504249572754,0.0,-7.815413738399003e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60479736328125,0.0,0.0,0.0001004675723379,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457763671875,0.0,0.0,0.0001057982008205,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630187988281,0.0,0.0,7.814232958480716e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753479003906,0.0,0.0,0.0001057976478477,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885314941406,0.0,0.0,0.0005018548108637,288.61749267578125,294.1499938964844,298.435546875,292.20562744140625,297.3866577148437,298.5052185058594,284.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705136228352,1.290084661320634e-08,0.0010705007007345,-0.0328286103904247,0.0,0.0,0.0,-0.0112606901675462,60.0,14.152356147766112,0.0,-7.813465430217549e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,0.0001004445875878,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,0.0001057739864336,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5344543457031,0.0,0.0,7.81244452809915e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466003417969,0.0,0.0,0.0001057734407368,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,0.0005017400253564,288.5758972167969,294.1499938964844,298.3951721191406,292.2054748535156,297.4056091308594,298.4654235839844,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702679865062,1.2874732391310316e-08,0.0010702550644055,-0.0327603071928024,0.0,0.0,0.0,-0.011247631162405,60.0,14.09507656097412,0.0,-7.809882873743845e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,0.0001004445875878,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,0.0001057739864336,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5344543457031,0.0,0.0,7.81244452809915e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466003417969,0.0,0.0,0.0001057734407368,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55963134765625,0.0,0.0,0.0005017400253564,288.5758972167969,294.1499938964844,298.3951721191406,292.2054748535156,297.4056091308594,298.4654235839844,284.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702679865062,1.2874732391310316e-08,0.0010702550644055,-0.0327603071928024,0.0,0.0,0.0,-0.011247631162405,60.0,14.09507656097412,0.0,-7.809882873743845e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001004267905955,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891052246094,0.0,0.0,0.0001057552217389,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,7.811058458173648e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,0.000105754690594,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,0.0005016511422581,288.5345458984375,294.1499938964844,298.3546447753906,292.2047424316406,297.4234924316406,298.4254150390625,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070077647455,1.2854491693303773e-08,0.0010700648417696,-0.0327073708176612,0.0,0.0,0.0,-0.011237509548664,60.0,14.039300918579102,0.0,-7.807106072732496e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001004267905955,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891052246094,0.0,0.0,0.0001057552217389,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,7.811058458173648e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,0.000105754690594,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,0.0005016511422581,288.5345458984375,294.1499938964844,298.3546447753906,292.2047424316406,297.4234924316406,298.4254150390625,284.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070077647455,1.2854491693303773e-08,0.0010700648417696,-0.0327073708176612,0.0,0.0,0.0,-0.011237509548664,60.0,14.039300918579102,0.0,-7.807106072732496e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.00010041227506,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,0.0001057399349519,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,7.809928501956165e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.000105739403807,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,0.0005015786737203,288.49346923828125,294.1499938964844,298.3139953613281,292.2034606933594,297.4403381347656,298.3852233886719,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699223494157,1.2837984009195225e-08,0.0010699094273149,-0.0326641947031021,0.0,0.0,0.0,-0.0112292543053627,60.0,13.98519229888916,0.0,-7.804841573033627e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5175170898437,0.0,0.0,0.00010041227506,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,0.0001057399349519,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,7.809928501956165e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892272949219,0.0,0.0,0.000105739403807,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,0.0005015786737203,288.49346923828125,294.1499938964844,298.3139953613281,292.2034606933594,297.4403381347656,298.3852233886719,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699223494157,1.2837984009195225e-08,0.0010699094273149,-0.0326641947031021,0.0,0.0,0.0,-0.0112292543053627,60.0,13.98519229888916,0.0,-7.804841573033627e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.488525390625,0.0,0.0,0.0001004014193313,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0001057284898706,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,7.809083035681397e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001057279660017,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,0.000501524482388,288.4526672363281,294.1499938964844,298.2732238769531,292.20166015625,297.4562683105469,298.3448791503906,284.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698061669245,1.282561878923616e-08,0.0010697933612391,-0.0326318517327308,0.0,0.0,0.0,-0.0112230712547898,60.0,13.932416915893556,0.0,-7.803146218066105e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.488525390625,0.0,0.0,0.0001004014193313,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325561523437,0.0,0.0,0.0001057284898706,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,7.809083035681397e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606018066406,0.0,0.0,0.0001057279660017,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,0.000501524482388,288.4526672363281,294.1499938964844,298.2732238769531,292.20166015625,297.4562683105469,298.3448791503906,284.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698061669245,1.282561878923616e-08,0.0010697933612391,-0.0326318517327308,0.0,0.0,0.0,-0.0112230712547898,60.0,13.932416915893556,0.0,-7.803146218066105e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,0.0001003974903142,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,0.0001057243425748,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346923828125,0.0,0.0,7.80877671786584e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463195800781,0.0,0.0,0.0001057238259818,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,0.0005015048664063,288.432373046875,294.1499938964844,298.2528076171875,292.2005615234375,297.4638061523437,298.3246154785156,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069764024578,1.2821132600038254e-08,0.0010697512188926,-0.032620120793581,0.0,0.0,0.0,-0.0112208286300301,60.0,13.906580924987791,0.0,-7.802530888056938e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,0.0001003944707917,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40435791015625,0.0,0.0,0.0001057211484294,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205017089844,0.0,0.0,7.80854097683914e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,0.0001057206391124,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443664550781,0.0,0.0,0.0005014897324144,288.41217041015625,294.1499938964844,298.2323913574219,292.1993103027344,297.4710998535156,298.3043518066406,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697315447032,1.2817676697807201e-08,0.0010697187390178,-0.0326110795140266,0.0,0.0,0.0,-0.0112191000953316,60.0,13.88110637664795,0.0,-7.802056956052186e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,0.0001003913494059,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.0001057178524206,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,7.808297232259065e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0001057173431036,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.000501474190969,288.3719787597656,294.1499938964844,298.1914978027344,292.1965026855469,297.4848022460937,298.263671875,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696976678445,1.2814081351564257e-08,0.0010696848621591,-0.0326016768813133,0.0,0.0,0.0,-0.0112173026427626,60.0,13.831313133239746,0.0,-7.801563839393566e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306945800781,0.0,0.0,0.0001003913494059,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.376220703125,0.0,0.0,0.0001057178524206,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,7.808297232259065e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40350341796875,0.0,0.0,0.0001057173431036,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156799316406,0.0,0.0,0.000501474190969,288.3719787597656,294.1499938964844,298.1914978027344,292.1965026855469,297.4848022460937,298.263671875,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696976678445,1.2814081351564257e-08,0.0010696848621591,-0.0326016768813133,0.0,0.0,0.0,-0.0112173026427626,60.0,13.831313133239746,0.0,-7.801563839393566e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
