time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.000100391167507,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0001057176486938,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,7.808281952748075e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,0.0001057171466527,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0005014733178541,288.33209228515625,294.1499938964844,298.15057373046875,292.1932067871094,297.4975891113281,298.2229309082031,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696951067075,1.2813816674395184e-08,0.0010696823010221,-0.0326009877026081,0.0,0.0,0.0,-0.011217170394957,60.0,13.78271198272705,0.0,-7.801527601714042e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.000100391167507,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0001057176486938,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,7.808281952748075e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,0.0001057171466527,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0005014733178541,288.33209228515625,294.1499938964844,298.15057373046875,292.1932067871094,297.4975891113281,298.2229309082031,284.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696951067075,1.2813816674395184e-08,0.0010696823010221,-0.0326009877026081,0.0,0.0,0.0,-0.011217170394957,60.0,13.78271198272705,0.0,-7.801527601714042e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,0.0001003947909339,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,0.0001057214540196,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,7.808563532307744e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0001057209592545,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0005014914204366,288.2925109863281,294.1499938964844,298.109619140625,292.1894226074219,297.5093688964844,298.1820983886719,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069733290933,1.2817870320702696e-08,0.0010697204852476,-0.0326115861535072,0.0,0.0,0.0,-0.0112191969528794,60.0,13.735308647155762,0.0,-7.802083246133409e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731384277344,0.0,0.0,0.0001003947909339,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200988769531,0.0,0.0,0.0001057214540196,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,7.808563532307744e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,0.0001057209592545,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585205078125,0.0,0.0,0.0005014914204366,288.2925109863281,294.1499938964844,298.109619140625,292.1894226074219,297.5093688964844,298.1820983886719,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069733290933,1.2817870320702696e-08,0.0010697204852476,-0.0326115861535072,0.0,0.0,0.0,-0.0112191969528794,60.0,13.735308647155762,0.0,-7.802083246133409e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0001004017613013,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,0.0001057287881849,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,7.809104863554239e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0001057283006957,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,0.0005015262868255,288.2532653808594,294.1499938964844,298.0687255859375,292.1852111816406,297.5201416015625,298.1412048339844,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698069818317,1.2825716488862328e-08,0.0010697941761463,-0.0326321087777614,0.0,0.0,0.0,-0.0112231206148862,60.0,13.689064025878906,0.0,-7.803159718378083e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0001004017613013,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,0.0001057287881849,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,7.809104863554239e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.318359375,0.0,0.0,0.0001057283006957,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.330078125,0.0,0.0,0.0005015262868255,288.2532653808594,294.1499938964844,298.0687255859375,292.1852111816406,297.5201416015625,298.1412048339844,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698069818317,1.2825716488862328e-08,0.0010697941761463,-0.0326321087777614,0.0,0.0,0.0,-0.0112231206148862,60.0,13.689064025878906,0.0,-7.803159718378083e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,0.0001004064979497,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781982421875,0.0,0.0,0.0001057337649399,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,7.809472299413756e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,0.0001057332847267,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,0.0005015499191358,288.2337646484375,294.1499938964844,298.0482788085937,292.1829528808594,297.525146484375,298.1207580566406,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698572732508,1.2831056217521564e-08,0.0010698444675654,-0.0326460748910903,0.0,0.0,0.0,-0.0112257907167077,60.0,13.66635799407959,0.0,-7.803891577395916e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31591796875,0.0,0.0,0.0001004121731966,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,0.0001057397312251,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,7.809912494849414e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2901611328125,0.0,0.0,0.0001057392510119,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,0.0005015782662667,288.21435546875,294.1499938964844,298.02783203125,292.1805725097656,297.5299072265625,298.1003112792969,284.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699173435568,1.2837454654857085e-08,0.0010699045378714,-0.0326628126204013,0.0,0.0,0.0,-0.0112289898097515,60.0,13.643908500671388,0.0,-7.80476909767458e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,0.0001004262157948,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,0.000105754508695,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,7.811003888491541e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,0.0001057540357578,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0005016484647057,288.1757507324219,294.1499938964844,297.987060546875,292.175537109375,297.53875732421875,298.05938720703125,284.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700664715841,1.2853319297789769e-08,0.0010700536658987,-0.0327043049037456,0.0,0.0,0.0,-0.011236922815442,60.0,13.599756240844728,0.0,-7.806944779531477e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,0.0001004262157948,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2364807128906,0.0,0.0,0.000105754508695,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,7.811003888491541e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,0.0001057540357578,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0005016484647057,288.1757507324219,294.1499938964844,297.987060546875,292.175537109375,297.53875732421875,298.05938720703125,284.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700664715841,1.2853319297789769e-08,0.0010700536658987,-0.0327043049037456,0.0,0.0,0.0,-0.011236922815442,60.0,13.599756240844728,0.0,-7.806944779531477e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.0001004437290248,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,0.0001057729459716,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,7.812365220161155e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0001057724730344,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,0.0005017359508201,288.1374816894531,294.1499938964844,297.94635009765625,292.17010498046875,297.5466613769531,298.0185241699219,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702526196837,1.2873116794764884e-08,0.001070239697583,-0.0327560864388942,0.0,0.0,0.0,-0.0112468227744102,60.0,13.5565767288208,0.0,-7.809661184410288e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,0.0001004437290248,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,0.0001057729459716,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,7.812365220161155e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0001057724730344,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,0.0005017359508201,288.1374816894531,294.1499938964844,297.94635009765625,292.17010498046875,297.5466613769531,298.0185241699219,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702526196837,1.2873116794764884e-08,0.001070239697583,-0.0327560864388942,0.0,0.0,0.0,-0.0112468227744102,60.0,13.5565767288208,0.0,-7.809661184410288e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,0.0001004649093374,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,0.0001057952395058,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,7.814011769369245e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,0.0001057947738445,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0005018417723476,288.0995483398437,294.1499938964844,297.90576171875,292.164306640625,297.5536499023437,297.9776916503906,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704777669161,1.2897072743101036e-08,0.0010704648448154,-0.0328187420964241,0.0,0.0,0.0,-0.0112588014453649,60.0,13.514315605163574,0.0,-7.812948155105914e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,0.0001004649093374,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,0.0001057952395058,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,7.814011769369245e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060241699219,0.0,0.0,0.0001057947738445,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0005018417723476,288.0995483398437,294.1499938964844,297.90576171875,292.164306640625,297.5536499023437,297.9776916503906,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704777669161,1.2897072743101036e-08,0.0010704648448154,-0.0328187420964241,0.0,0.0,0.0,-0.0112588014453649,60.0,13.514315605163574,0.0,-7.812948155105914e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,0.0001004897494567,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0001058213820215,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,7.815942808520049e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781616210937,0.0,0.0,0.0001058209236362,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,0.0005019658710807,288.0619201660156,294.1499938964844,297.8653259277344,292.1581726074219,297.55975341796875,297.9369506835937,284.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707419132813,1.2925170267408248e-08,0.0010707289911806,-0.0328922271728515,0.0,0.0,0.0,-0.0112728513777256,60.0,13.472933769226074,0.0,-7.816804270532884e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2026062011719,0.0,0.0,0.0001004897494567,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,0.0001058213820215,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,7.815942808520049e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781616210937,0.0,0.0,0.0001058209236362,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,0.0005019658710807,288.0619201660156,294.1499938964844,297.8653259277344,292.1581726074219,297.55975341796875,297.9369506835937,284.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707419132813,1.2925170267408248e-08,0.0010707289911806,-0.0328922271728515,0.0,0.0,0.0,-0.0112728513777256,60.0,13.472933769226074,0.0,-7.816804270532884e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0001005034719128,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,0.0001058358320733,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,7.817009463906288e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.000105835373688,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1751708984375,0.0,0.0,0.0005020344397053,288.0432434082031,294.1499938964844,297.8451538085937,292.15496826171875,297.5624694824219,297.9165954589844,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708878980949,1.2940701843433544e-08,0.0010708749759942,-0.0329328514635562,0.0,0.0,0.0,-0.0112806176766753,60.0,13.452566146850586,0.0,-7.818935898740166e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,0.000100518198451,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,0.000105851329863,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,7.81815469963476e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0001058508787536,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,0.000502107955981,288.024658203125,294.1499938964844,297.8250427246094,292.1517028808594,297.56494140625,297.8962707519531,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710445931181,1.2957364070587118e-08,0.001071031554602,-0.0329764261841774,0.0,0.0,0.0,-0.0112889492884278,60.0,13.43239688873291,0.0,-7.821223135806576e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0001005504163913,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0001058852503774,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.820659811841324e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.000105884806544,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.0005022689583711,287.9877319335937,294.1499938964844,297.78497314453125,292.1448974609375,297.5693054199219,297.85577392578125,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713874362409,1.2993834452856845e-08,0.0010713743977248,-0.0330718122422695,0.0,0.0,0.0,-0.0113071864470839,60.0,13.392647743225098,0.0,-7.826231041008216e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,0.0001005504163913,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0001058852503774,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.820659811841324e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.000105884806544,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,0.0005022689583711,287.9877319335937,294.1499938964844,297.78497314453125,292.1448974609375,297.5693054199219,297.85577392578125,284.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713874362409,1.2993834452856845e-08,0.0010713743977248,-0.0330718122422695,0.0,0.0,0.0,-0.0113071864470839,60.0,13.392647743225098,0.0,-7.826231041008216e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,0.0001005860249279,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.000105922736111,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,7.823428313713521e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,0.0001059222922776,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0005024468409828,287.9511413574219,294.1499938964844,297.7451171875,292.1378173828125,297.5728454589844,297.8153991699219,284.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717662516981,1.3034144430434937e-08,0.001071753213182,-0.0331772379577159,0.0,0.0,0.0,-0.0113273430615663,60.0,13.35366916656494,0.0,-7.831768300547992e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,0.0001005860249279,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.000105922736111,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,7.823428313713521e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09527587890625,0.0,0.0,0.0001059222922776,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0005024468409828,287.9511413574219,294.1499938964844,297.7451171875,292.1378173828125,297.5728454589844,297.8153991699219,284.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717662516981,1.3034144430434937e-08,0.001071753213182,-0.0331772379577159,0.0,0.0,0.0,-0.0113273430615663,60.0,13.35366916656494,0.0,-7.831768300547992e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,0.0001006249440251,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,0.0001059637070284,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,7.82645438448526e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0001059632704709,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0005026412545703,287.9148864746094,294.1499938964844,297.7055053710937,292.1304626464844,297.5755615234375,297.77520751953125,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721804574131,1.3078202520944162e-08,0.0010721674188971,-0.0332924649119377,0.0,0.0,0.0,-0.0113493744283914,60.0,13.31539821624756,0.0,-7.837822835199405e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,0.0001006249440251,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,0.0001059637070284,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,7.82645438448526e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0001059632704709,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0005026412545703,287.9148864746094,294.1499938964844,297.7055053710937,292.1304626464844,297.5755615234375,297.77520751953125,284.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721804574131,1.3078202520944162e-08,0.0010721674188971,-0.0332924649119377,0.0,0.0,0.0,-0.0113493744283914,60.0,13.31539821624756,0.0,-7.837822835199405e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001006668026093,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,0.0001060077775036,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,7.829708920326084e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0001060073482221,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,0.0005028503946959,287.87896728515625,294.1499938964844,297.6661682128906,292.12286376953125,297.57745361328125,297.7352294921875,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726260952651,1.3125603715025136e-08,0.0010726129403337,-0.0334164351224899,0.0,0.0,0.0,-0.0113730765879154,60.0,13.277789115905762,0.0,-7.844338512086324e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0001006668026093,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,0.0001060077775036,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,7.829708920326084e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0001060073482221,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,0.0005028503946959,287.87896728515625,294.1499938964844,297.6661682128906,292.12286376953125,297.57745361328125,297.7352294921875,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726260952651,1.3125603715025136e-08,0.0010726129403337,-0.0334164351224899,0.0,0.0,0.0,-0.0113730765879154,60.0,13.277789115905762,0.0,-7.844338512086324e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497131347656,0.0,0.0,0.0001006886814138,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,0.0001060308131854,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,7.83141003921628e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,0.0001060303839039,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0005029596504755,287.86114501953125,294.1499938964844,297.6466064453125,292.11895751953125,297.578125,297.71533203125,284.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728589259088,1.3150375899328992e-08,0.0010728457709774,-0.0334812216460704,0.0,0.0,0.0,-0.0113854641094803,60.0,13.259221076965332,0.0,-7.847744853961559e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,0.0001007111932267,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908142089844,0.0,0.0,0.0001060545037034,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,7.833160634618253e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0001060540816979,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,0.0005030721076764,287.8433837890625,294.1499938964844,297.6271057128906,292.114990234375,297.57861328125,297.69549560546875,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730985086411,1.3175862179082289e-08,0.0010730853537097,-0.0335478745400905,0.0,0.0,0.0,-0.0113982083275914,60.0,13.240787506103516,0.0,-7.851250671819798e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086975097656,0.0,0.0,0.0001007577375276,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001061035145539,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,7.836779695935547e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001061030925484,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,0.0005033046472817,287.80816650390625,294.1499938964844,297.58837890625,292.10693359375,297.5789794921875,297.656005859375,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735939722508,1.322857201557781e-08,0.0010735808173194,-0.0336857251822948,0.0,0.0,0.0,-0.011424564756453,60.0,13.204310417175291,0.0,-7.858502470980967e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086975097656,0.0,0.0,0.0001007577375276,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001061035145539,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,7.836779695935547e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001061030925484,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,0.0005033046472817,287.80816650390625,294.1499938964844,297.58837890625,292.10693359375,297.5789794921875,297.656005859375,284.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735939722508,1.322857201557781e-08,0.0010735808173194,-0.0336857251822948,0.0,0.0,0.0,-0.011424564756453,60.0,13.204310417175291,0.0,-7.858502470980967e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.000100807097624,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0001061554867192,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,7.84061849117279e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,0.0001061550719896,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.0005035512149333,287.7732849121094,294.1499938964844,297.54998779296875,292.09869384765625,297.5786437988281,297.6168518066406,284.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741194710135,1.3284475741670576e-08,0.0010741061996668,-0.0338319242000579,0.0,0.0,0.0,-0.0114525193348526,60.0,13.168486595153809,0.0,-7.866198359351986e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98150634765625,0.0,0.0,0.000100807097624,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,0.0001061554867192,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,7.84061849117279e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,0.0001061550719896,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,0.0005035512149333,287.7732849121094,294.1499938964844,297.54998779296875,292.09869384765625,297.5786437988281,297.6168518066406,284.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741194710135,1.3284475741670576e-08,0.0010741061996668,-0.0338319242000579,0.0,0.0,0.0,-0.0114525193348526,60.0,13.168486595153809,0.0,-7.866198359351986e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0001008701437967,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0001062218652805,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,7.845521031413227e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001062214578269,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0005038661183789,287.73876953125,294.1499938964844,297.513671875,292.0914306640625,297.5775451660156,297.5786437988281,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747903725132,1.3355887062971306e-08,0.0010747769847512,-0.0340186767280101,0.0,0.0,0.0,-0.0114882253110408,60.0,13.13522243499756,0.0,-7.876033691900376e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,0.0001008701437967,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0001062218652805,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,7.845521031413227e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001062214578269,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0005038661183789,287.73876953125,294.1499938964844,297.513671875,292.0914306640625,297.5775451660156,297.5786437988281,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747903725132,1.3355887062971306e-08,0.0010747769847512,-0.0340186767280101,0.0,0.0,0.0,-0.0114882253110408,60.0,13.13522243499756,0.0,-7.876033691900376e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,0.0001009564948617,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0001063127856468,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.852236012695357e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0001063123854692,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,0.0005042974953539,287.70458984375,294.1499938964844,297.4809875488281,292.0862731933594,297.57586669921875,297.54205322265625,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757099371403,1.3453715475009176e-08,0.001075696432963,-0.0342745073139667,0.0,0.0,0.0,-0.0115371439605951,60.0,13.106650352478027,0.0,-7.889517661396894e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,0.0001009564948617,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0001063127856468,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,7.852236012695357e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0001063123854692,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.915771484375,0.0,0.0,0.0005042974953539,287.70458984375,294.1499938964844,297.4809875488281,292.0862731933594,297.57586669921875,297.54205322265625,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757099371403,1.3453715475009176e-08,0.001075696432963,-0.0342745073139667,0.0,0.0,0.0,-0.0115371439605951,60.0,13.106650352478027,0.0,-7.889517661396894e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,0.0001010073465295,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,0.0001063663294189,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,7.856191223254427e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,0.0001063659292412,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,0.0005045515135861,287.6876220703125,294.1499938964844,297.4659118652344,292.0844421386719,297.5748291015625,297.52459716796875,284.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762518504634,1.3511332497273544e-08,0.0010762383462861,-0.0344251804053783,0.0,0.0,0.0,-0.011565956287086,60.0,13.094579696655272,0.0,-7.897464371353635e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,0.0001010624546324,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.0001064243624568,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708801269531,0.0,0.0,7.860476762289181e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,0.0001064239622792,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0005048268358223,287.6707458496094,294.1499938964844,297.4516296386719,292.0830993652344,297.5736389160156,297.5078125,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768389329314,1.3573774992892142e-08,0.0010768253123387,-0.0345884673297405,0.0,0.0,0.0,-0.0115971807390451,60.0,13.084095001220703,0.0,-7.906081123110199e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.0001011808126349,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0001065489850589,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.869681576266885e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001065485921571,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,0.0005054180510342,287.6372375488281,294.1499938964844,297.4254455566406,292.081787109375,297.5709533691406,297.4765319824219,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780994780361,1.3707881940661082e-08,0.0010780858574435,-0.0349391512572765,0.0,0.0,0.0,-0.0116642396897077,60.0,13.06768798828125,0.0,-7.924603551145992e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
