time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,0.0001011808126349,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324584960937,0.0,0.0,0.0001065489850589,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,7.869681576266885e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001065485921571,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,0.0005054180510342,287.6372375488281,294.1499938964844,297.4254455566406,292.081787109375,297.5709533691406,297.4765319824219,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780994780361,1.3707881940661082e-08,0.0010780858574435,-0.0349391512572765,0.0,0.0,0.0,-0.0116642396897077,60.0,13.06768798828125,0.0,-7.924603551145992e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,0.0001013035507639,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.000106678227894,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.879227632656693e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0001066778422682,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0005060311523266,287.60406494140625,294.1499938964844,297.402099609375,292.08221435546875,297.5678405761719,297.447998046875,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794069385156,1.3846960023045083e-08,0.0010793932015076,-0.0353028178215026,0.0,0.0,0.0,-0.011733784340322,60.0,13.05600643157959,0.0,-7.943835811374812e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,0.0001013035507639,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.000106678227894,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.879227632656693e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0001066778422682,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0005060311523266,287.60406494140625,294.1499938964844,297.402099609375,292.08221435546875,297.5678405761719,297.447998046875,285.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794069385156,1.3846960023045083e-08,0.0010793932015076,-0.0353028178215026,0.0,0.0,0.0,-0.011733784340322,60.0,13.05600643157959,0.0,-7.943835811374812e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.000101423531305,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.000106804567622,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.888558320701122e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0001068041819962,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.000506630516611,287.5711975097656,294.1499938964844,297.3814392089844,292.084228515625,297.5643615722656,297.4222717285156,285.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806851787492,1.3982909052856485e-08,0.0010806712089106,-0.0356582924723625,0.0,0.0,0.0,-0.011801766231656,60.0,13.048151969909668,0.0,-7.96265737790236e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.000101423531305,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.000106804567622,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.888558320701122e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0001068041819962,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.000506630516611,287.5711975097656,294.1499938964844,297.3814392089844,292.084228515625,297.5643615722656,297.4222717285156,285.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806851787492,1.3982909052856485e-08,0.0010806712089106,-0.0356582924723625,0.0,0.0,0.0,-0.011801766231656,60.0,13.048151969909668,0.0,-7.96265737790236e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0001015335074043,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0001069203717634,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,7.897111208876595e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0001069199934136,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0005071798805147,287.5386962890625,294.1499938964844,297.3631591796875,292.08770751953125,297.56060791015625,297.3992614746094,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818566661328,1.4107520485140412e-08,0.0010818425798788,-0.035984106361866,0.0,0.0,0.0,-0.0118640772998332,60.0,13.04318904876709,0.0,-7.979928540180482e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,0.0001015335074043,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550354003906,0.0,0.0,0.0001069203717634,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,7.897111208876595e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0001069199934136,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0005071798805147,287.5386962890625,294.1499938964844,297.3631591796875,292.08770751953125,297.56060791015625,297.3992614746094,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818566661328,1.4107520485140412e-08,0.0010818425798788,-0.035984106361866,0.0,0.0,0.0,-0.0118640772998332,60.0,13.04318904876709,0.0,-7.979928540180482e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,0.0001015842353808,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0001069737772922,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,7.901056233095005e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0001069734062184,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0005074332584626,287.52252197265625,294.1499938964844,297.3548583984375,292.0899658203125,297.55865478515625,297.3886108398437,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082396833226,1.4164993622500788e-08,0.0010823826305568,-0.036134373396635,0.0,0.0,0.0,-0.0118928160518407,60.0,13.041451454162598,0.0,-7.987900829675709e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001016292371787,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001070211656042,299.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,7.904556696303189e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,0.0001070207945303,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,0.0005076580564491,287.5064697265625,294.1499938964844,297.3470458984375,292.092529296875,297.556640625,297.37860107421875,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828759986907,1.4215983057397352e-08,0.0010828617960214,-0.0362676903605461,0.0,0.0,0.0,-0.0119183119386434,60.0,13.040093421936035,0.0,-7.994977124781144e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.0001017056492855,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001071016231435,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.910498970886692e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001071012520696,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0005080397822894,287.4745483398437,294.1499938964844,297.3328552246094,292.0985412597656,297.5524597167969,297.36016845703125,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836898582056,1.4302550255251845e-08,0.001083675539121,-0.0364940203726291,0.0,0.0,0.0,-0.0119615998119115,60.0,13.038132667541504,0.0,-8.006998086784733e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.0001017056492855,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0001071016231435,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.910498970886692e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236022949219,0.0,0.0,0.0001071012520696,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0005080397822894,287.4745483398437,294.1499938964844,297.3328552246094,292.0985412597656,297.5524597167969,297.36016845703125,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836898582056,1.4302550255251845e-08,0.001083675539121,-0.0364940203726291,0.0,0.0,0.0,-0.0119615998119115,60.0,13.038132667541504,0.0,-8.006998086784733e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001017648173728,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0001071639198926,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.915100286481902e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0001071635560947,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0005083353607915,287.4429931640625,294.1499938964844,297.3203430175781,292.1056213378906,297.5481262207031,297.3441162109375,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843198979273,1.4369572198802416e-08,0.0010843055788427,-0.0366692468523979,0.0,0.0,0.0,-0.0119951143860816,60.0,13.037081718444824,0.0,-8.016311170422341e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001017648173728,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0001071639198926,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,7.915100286481902e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0001071635560947,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,0.0005083353607915,287.4429931640625,294.1499938964844,297.3203430175781,292.1056213378906,297.5481262207031,297.3441162109375,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843198979273,1.4369572198802416e-08,0.0010843055788427,-0.0366692468523979,0.0,0.0,0.0,-0.0119951143860816,60.0,13.037081718444824,0.0,-8.016311170422341e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001018124239635,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001072140439646,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.918801566120237e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0001072136801667,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0005085731390863,287.41180419921875,294.1499938964844,297.30926513671875,292.1136169433594,297.54364013671875,297.3300170898437,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848267702385,1.4423486405235051e-08,0.0010848123347386,-0.0368102006614208,0.0,0.0,0.0,-0.012022073380649,60.0,13.036845207214355,0.0,-8.023806685741874e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0001018124239635,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001072140439646,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.918801566120237e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,0.0001072136801667,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0005085731390863,287.41180419921875,294.1499938964844,297.30926513671875,292.1136169433594,297.54364013671875,297.3300170898437,285.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848267702385,1.4423486405235051e-08,0.0010848123347386,-0.0368102006614208,0.0,0.0,0.0,-0.012022073380649,60.0,13.036845207214355,0.0,-8.023806685741874e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.000101858866401,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0001072629456757,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,7.922413351479918e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001072625891538,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0005088051548227,287.3809509277344,294.1499938964844,297.2994079589844,292.1224060058594,297.5390319824219,297.317626953125,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853213025256,1.4476089660320213e-08,0.0010853067506104,-0.0369477234780788,0.0,0.0,0.0,-0.0120483767241239,60.0,13.037917137145996,0.0,-8.031123144291996e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.000101858866401,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0001072629456757,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,7.922413351479918e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001072625891538,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0005088051548227,287.3809509277344,294.1499938964844,297.2994079589844,292.1224060058594,297.5390319824219,297.317626953125,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853213025256,1.4476089660320213e-08,0.0010853067506104,-0.0369477234780788,0.0,0.0,0.0,-0.0120483767241239,60.0,13.037917137145996,0.0,-8.031123144291996e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001018860057229,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001072915110853,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.924523379188031e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001072911618393,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,0.000508940720465,287.3656616210937,294.1499938964844,297.2948303222656,292.1270446777344,297.53668212890625,297.3119812011719,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856101289391,1.4506826850890777e-08,0.0010855956934392,-0.0370280779898166,0.0,0.0,0.0,-0.0120637463405728,60.0,13.039265632629396,0.0,-8.035399901018536e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001019182818708,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0001073254970833,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.927033584564924e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001073251478374,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0005091019556857,287.3504638671875,294.1499938964844,297.2904663085937,292.1318359375,297.5343322753906,297.3066711425781,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859539033845,1.4543392268251413e-08,0.0010859393514692,-0.0371236726641655,0.0,0.0,0.0,-0.0120820309966802,60.0,13.041348457336426,0.0,-8.04048880809205e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001020032868837,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001074150059139,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,7.933644519653171e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0001074146639439,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0005095265805721,287.3203430175781,294.1499938964844,297.2822570800781,292.1418151855469,297.5295715332031,297.2967834472656,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086859148927,1.4639701895191592e-08,0.0010868444805964,-0.0373754538595676,0.0,0.0,0.0,-0.0121301896870136,60.0,13.04822826385498,0.0,-8.05390101277226e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001020032868837,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001074150059139,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,7.933644519653171e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0001074146639439,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0005095265805721,287.3203430175781,294.1499938964844,297.2822570800781,292.1418151855469,297.5295715332031,297.2967834472656,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086859148927,1.4639701895191592e-08,0.0010868444805964,-0.0373754538595676,0.0,0.0,0.0,-0.0121301896870136,60.0,13.04822826385498,0.0,-8.05390101277226e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0001020906129269,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001075069594662,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.94043589849025e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001075066174962,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0005099628469906,287.2905578613281,294.1499938964844,297.2745056152344,292.1521301269531,297.52471923828125,297.28778076171875,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877893073484,1.4738644082967768e-08,0.0010877745226025,-0.0376341044902801,0.0,0.0,0.0,-0.0121796643361449,60.0,13.0580472946167,0.0,-8.06769122618789e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0001020906129269,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001075069594662,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.94043589849025e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0001075066174962,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0005099628469906,287.2905578613281,294.1499938964844,297.2745056152344,292.1521301269531,297.52471923828125,297.28778076171875,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877893073484,1.4738644082967768e-08,0.0010877745226025,-0.0376341044902801,0.0,0.0,0.0,-0.0121796643361449,60.0,13.0580472946167,0.0,-8.06769122618789e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0001021699499688,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0001075904874596,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,7.946605182951316e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001075901527656,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0005103591247461,287.2611083984375,294.1499938964844,297.2669677734375,292.1627197265625,297.51983642578125,297.2793884277344,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886342497542,1.4828525962684582e-08,0.001088619348593,-0.0378690622746944,0.0,0.0,0.0,-0.0122246099635958,60.0,13.06875991821289,0.0,-8.080229463303112e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0001021699499688,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0001075904874596,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,7.946605182951316e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0001075901527656,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0005103591247461,287.2611083984375,294.1499938964844,297.2669677734375,292.1627197265625,297.51983642578125,297.2793884277344,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886342497542,1.4828525962684582e-08,0.001088619348593,-0.0378690622746944,0.0,0.0,0.0,-0.0122246099635958,60.0,13.06875991821289,0.0,-8.080229463303112e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001022397846099,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0001076640255632,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.952036685310304e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0001076636908692,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0005107080214656,287.2320556640625,294.1499938964844,297.2594299316406,292.1733703613281,297.5148620605469,297.2713928222656,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893780272454,1.490764667266831e-08,0.0010893631260842,-0.0380758866667747,0.0,0.0,0.0,-0.0122641734778881,60.0,13.079438209533691,0.0,-8.091274139587767e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,0.0001022397846099,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0001076640255632,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.952036685310304e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,0.0001076636908692,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0005107080214656,287.2320556640625,294.1499938964844,297.2594299316406,292.1733703613281,297.5148620605469,297.2713928222656,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893780272454,1.490764667266831e-08,0.0010893631260842,-0.0380758866667747,0.0,0.0,0.0,-0.0122641734778881,60.0,13.079438209533691,0.0,-8.091274139587767e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0001022705400828,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.0001076964108506,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,7.954428292578086e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001076960834325,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0005108616314828,287.2176513671875,294.1499938964844,297.2555847167969,292.1787109375,297.51239013671875,297.2674560546875,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897055035457,1.4942488135716303e-08,0.0010896906023845,-0.0381669662892818,0.0,0.0,0.0,-0.0122815957292914,60.0,13.084579467773438,0.0,-8.096139936242255e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0001022985597955,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001077259148587,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.956607441883534e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,0.0001077255801646,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,0.0005110016209073,287.2033386230469,294.1499938964844,297.2516174316406,292.1839904785156,297.5098571777344,297.2635192871094,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900039924308,1.4974226303365867e-08,0.0010899889748543,-0.0382499322295188,0.0,0.0,0.0,-0.012297467328608,60.0,13.089522361755373,0.0,-8.100573722913398e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0001023453223751,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0001077751439879,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.960243965499103e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0001077748238458,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0005112352082505,287.17498779296875,294.1499938964844,297.24334716796875,292.1944274902344,297.5047912597656,297.2554931640625,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905019007623,1.5027193711603104e-08,0.0010904868831858,-0.0383883789181709,0.0,0.0,0.0,-0.0123239522799849,60.0,13.09857177734375,0.0,-8.107976157134544e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0001023453223751,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,0.0001077751439879,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.960243965499103e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0001077748238458,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0005112352082505,287.17498779296875,294.1499938964844,297.24334716796875,292.1944274902344,297.5047912597656,297.2554931640625,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905019007623,1.5027193711603104e-08,0.0010904868831858,-0.0383883789181709,0.0,0.0,0.0,-0.0123239522799849,60.0,13.09857177734375,0.0,-8.107976157134544e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0001023781805997,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0001078097411664,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.962798554217443e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001078094210242,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0005113993538543,287.14703369140625,294.1499938964844,297.2343139648437,292.2045288085937,297.4996643066406,297.2471008300781,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090851612389,1.5064395952890663e-08,0.0010908365948125,-0.0384856276214122,0.0,0.0,0.0,-0.0123425554484128,60.0,13.106040000915527,0.0,-8.113177329960308e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0001023781805997,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0001078097411664,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.962798554217443e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001078094210242,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0005113993538543,287.14703369140625,294.1499938964844,297.2343139648437,292.2045288085937,297.4996643066406,297.2471008300781,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090851612389,1.5064395952890663e-08,0.0010908365948125,-0.0384856276214122,0.0,0.0,0.0,-0.0123425554484128,60.0,13.106040000915527,0.0,-8.113177329960308e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0001023962249746,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0001078287314157,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.964201358845457e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0001078284112736,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0005114894593134,287.11944580078125,294.1499938964844,297.2242736816406,292.21417236328125,297.4944152832031,297.2380676269531,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910435812547,1.5084808069332212e-08,0.0010910284472629,-0.0385389775037765,0.0,0.0,0.0,-0.0123527627438306,60.0,13.111491203308104,0.0,-8.116031580129859e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0001023962249746,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0001078287314157,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.964201358845457e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0001078284112736,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0005114894593134,287.11944580078125,294.1499938964844,297.2242736816406,292.21417236328125,297.4944152832031,297.2380676269531,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910435812547,1.5084808069332212e-08,0.0010910284472629,-0.0385389775037765,0.0,0.0,0.0,-0.0123527627438306,60.0,13.111491203308104,0.0,-8.116031580129859e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0001023984586936,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0001078310742741,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.964374526636675e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0001078307686839,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0005115006351843,287.0922241210937,294.1499938964844,297.2130432128906,292.22320556640625,297.4890441894531,297.2281494140625,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910670971497,1.5087305627048412e-08,0.0010910520795732,-0.0385455079376697,0.0,0.0,0.0,-0.0123540125787258,60.0,13.114489555358888,0.0,-8.11638116715585e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.0001023984586936,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0001078310742741,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.964374526636675e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0001078307686839,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0005115006351843,287.0922241210937,294.1499938964844,297.2130432128906,292.22320556640625,297.4890441894531,297.2281494140625,285.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910670971497,1.5087305627048412e-08,0.0010910520795732,-0.0385455079376697,0.0,0.0,0.0,-0.0123540125787258,60.0,13.114489555358888,0.0,-8.11638116715585e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.000102393416455,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.000107825762825,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.963981624925509e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0001078254499589,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0005114754894748,287.07879638671875,294.1499938964844,297.2068786621094,292.2274169921875,297.486328125,297.2227478027344,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910130804404,1.5081569770813985e-08,0.0010909980628639,-0.0385305136442184,0.0,0.0,0.0,-0.0123511431738734,60.0,13.11491870880127,0.0,-8.115578964407177e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0001023836884996,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0001078155182767,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,7.963224925333634e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0001078152126865,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0005114268860779,287.0654602050781,294.1499938964844,297.2003173828125,292.2314453125,297.4835510253906,297.217041015625,285.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909093543887,1.5070531489413952e-08,0.0010908942203968,-0.0385016612708568,0.0,0.0,0.0,-0.0123456232249736,60.0,13.114529609680176,0.0,-8.114035665585106e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
