time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0001023513177642,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0001077814158634,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.960706716403365e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001077811175491,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0005112651851959,287.0390319824219,294.1499938964844,297.1859130859375,292.2388000488281,297.4778747558594,297.20465087890625,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905642993748,1.5033798206331994e-08,0.0010905492817983,-0.0384056456387043,0.0,0.0,0.0,-0.0123272566124796,60.0,13.1113920211792,0.0,-8.108899152148298e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,0.0001023513177642,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,0.0001077814158634,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.960706716403365e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001077811175491,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0005112651851959,287.0390319824219,294.1499938964844,297.1859130859375,292.2388000488281,297.4778747558594,297.20465087890625,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905642993748,1.5033798206331994e-08,0.0010905492817983,-0.0384056456387043,0.0,0.0,0.0,-0.0123272566124796,60.0,13.1113920211792,0.0,-8.108899152148298e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0001023008226184,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001077282431651,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,7.956778426887468e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001077279448509,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0005110129714012,287.01300048828125,294.1499938964844,297.1695556640625,292.2450866699219,297.47198486328125,297.190673828125,285.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900258785113,1.4976530238186573e-08,0.0010900109773501,-0.0382559522986412,0.0,0.0,0.0,-0.0122986203059554,60.0,13.104525566101074,0.0,-8.100895598772696e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0001023008226184,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,0.0001077282431651,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,7.956778426887468e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001077279448509,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0005110129714012,287.01300048828125,294.1499938964844,297.1695556640625,292.2450866699219,297.47198486328125,297.190673828125,285.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900258785113,1.4976530238186573e-08,0.0010900109773501,-0.0382559522986412,0.0,0.0,0.0,-0.0122986203059554,60.0,13.104525566101074,0.0,-8.100895598772696e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001022303040372,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001076539701898,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,7.951293082442135e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,0.0001076536791515,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.000510660756845,286.9873962402344,294.1499938964844,297.1510009765625,292.25018310546875,297.4658508300781,297.1748352050781,285.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892741847783,1.4896563094168869e-08,0.0010892592836171,-0.0380469188094139,0.0,0.0,0.0,-0.0122586330398917,60.0,13.093426704406738,0.0,-8.089726577509283e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0001022303040372,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001076539701898,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,7.951293082442135e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,0.0001076536791515,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.000510660756845,286.9873962402344,294.1499938964844,297.1510009765625,292.25018310546875,297.4658508300781,297.1748352050781,285.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892741847783,1.4896563094168869e-08,0.0010892592836171,-0.0380469188094139,0.0,0.0,0.0,-0.0122586330398917,60.0,13.093426704406738,0.0,-8.089726577509283e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001021378411678,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,0.0001075565960491,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.944100798340514e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,0.0001075563050108,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0005101988790556,286.96221923828125,294.1499938964844,297.1300048828125,292.2539367675781,297.4594116210937,297.15679931640625,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882888454943,1.4791725178042725e-08,0.0010882740607485,-0.0377728641033172,0.0,0.0,0.0,-0.0122062107548117,60.0,13.077452659606934,0.0,-8.075094370951774e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001021378411678,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773132324219,0.0,0.0,0.0001075565960491,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862243652344,0.0,0.0,7.944100798340514e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,0.0001075563050108,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994384765625,0.0,0.0,0.0005101988790556,286.96221923828125,294.1499938964844,297.1300048828125,292.2539367675781,297.4594116210937,297.15679931640625,285.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882888454943,1.4791725178042725e-08,0.0010882740607485,-0.0377728641033172,0.0,0.0,0.0,-0.0122062107548117,60.0,13.077452659606934,0.0,-8.075094370951774e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.0001020816198433,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,0.000107497384306,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,7.93972794781439e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,0.0001074971005436,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,0.0005099180270917,286.9498291015625,294.1499938964844,297.1184997558594,292.2552490234375,297.4560241699219,297.1466979980469,285.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876890737563,1.4727979724682429e-08,0.0010876744054257,-0.0376062244176864,0.0,0.0,0.0,-0.0121743325144052,60.0,13.067155838012695,0.0,-8.06620477078468e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0001020221679937,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2556457519531,0.0,0.0,0.0001074347746907,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,7.935103349154815e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0001074344909284,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,0.0005096210516057,286.9374694824219,294.1499938964844,297.1063232421875,292.25616455078125,297.4525756835937,297.13623046875,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870553087443,1.4660574976232963e-08,0.0010870406404137,-0.0374300181865692,0.0,0.0,0.0,-0.0121406270191073,60.0,13.056102752685549,0.0,-8.056809264189725e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.0001018889815895,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0001072945160558,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,7.924743840703741e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.0001072942395694,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,0.0005089557962492,286.9130249023437,294.1499938964844,297.0797424316406,292.2567443847656,297.4454650878906,297.1137390136719,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085638301447,1.4509582868527104e-08,0.0010856237495318,-0.0370352827012538,0.0,0.0,0.0,-0.0120651358738541,60.0,13.030572891235352,0.0,-8.035782883553112e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.0001018889815895,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0001072945160558,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,7.924743840703741e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490539550781,0.0,0.0,0.0001072942395694,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,0.0005089557962492,286.9130249023437,294.1499938964844,297.0797424316406,292.2567443847656,297.4454650878906,297.1137390136719,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085638301447,1.4509582868527104e-08,0.0010856237495318,-0.0370352827012538,0.0,0.0,0.0,-0.0120651358738541,60.0,13.030572891235352,0.0,-8.035782883553112e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,0.000101807883766,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231140136719,0.0,0.0,0.0001072091108653,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,7.918435585452244e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001072088343789,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,0.0005085506709292,286.9004821777344,294.1499938964844,297.064697265625,292.25634765625,297.4415588378906,297.1007995605469,285.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.4417639526698169e-08,0.0010847573867067,-0.0367949120700359,0.0,0.0,0.0,-0.0120191499590873,60.0,13.014427185058594,0.0,-8.022993114309429e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0001017322574625,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,0.0001071294755092,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,7.912552973721176e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0001071291917469,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0005081729032099,286.8889465332031,294.1499938964844,297.04998779296875,292.2555236816406,297.4379272460937,297.0887451171875,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839676251634,1.4331905440201352e-08,0.0010839533060789,-0.0365707650780677,0.0,0.0,0.0,-0.0119762877002358,60.0,12.999375343322754,0.0,-8.011075891545263e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001015591187751,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001069471400114,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,7.899086631368846e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.000106946870801,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,0.000507308053784,286.86529541015625,294.1499938964844,297.01641845703125,292.2529296875,297.42987060546875,297.0604858398437,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821217438206,1.4135626003053405e-08,0.0010821076575666,-0.0360575914382934,0.0,0.0,0.0,-0.0118781365454196,60.0,12.962769508361816,0.0,-7.983826577628862e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208557128906,0.0,0.0,0.0001015591187751,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0001069471400114,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,7.899086631368846e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.000106946870801,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,0.000507308053784,286.86529541015625,294.1499938964844,297.01641845703125,292.2529296875,297.42987060546875,297.0604858398437,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821217438206,1.4135626003053405e-08,0.0010821076575666,-0.0360575914382934,0.0,0.0,0.0,-0.0118781365454196,60.0,12.962769508361816,0.0,-7.983826577628862e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997985839844,0.0,0.0,0.0001013790461001,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001067575140041,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,7.885080412961543e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0001067572447936,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0005064086290076,286.84210205078125,294.1499938964844,296.97869873046875,292.24957275390625,297.421142578125,297.0281982421875,285.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802025208249,1.3931490627783203e-08,0.0010801886674016,-0.035523846745491,0.0,0.0,0.0,-0.0117760580033063,60.0,12.922407150268556,0.0,-7.955535608061838e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1997985839844,0.0,0.0,0.0001013790461001,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001067575140041,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,7.885080412961543e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.185546875,0.0,0.0,0.0001067572447936,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1919250488281,0.0,0.0,0.0005064086290076,286.84210205078125,294.1499938964844,296.97869873046875,292.24957275390625,297.421142578125,297.0281982421875,285.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802025208249,1.3931490627783203e-08,0.0010801886674016,-0.035523846745491,0.0,0.0,0.0,-0.0117760580033063,60.0,12.922407150268556,0.0,-7.955535608061838e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.0001012866268865,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,0.0001066601835191,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,7.87789176683873e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,0.0001066599143086,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.0005059469258412,286.8306884765625,294.1499938964844,296.9583435058594,292.24761962890625,297.4164733886719,297.010498046875,285.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792169487103,1.382671932503854e-08,0.001079203095287,-0.0352498926222324,0.0,0.0,0.0,-0.0117236645892262,60.0,12.90110969543457,0.0,-7.94103556245318e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0001011932836263,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508178710937,0.0,0.0,0.0001065618853317,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590576171875,0.0,0.0,7.870631088735536e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649475097656,0.0,0.0,0.0001065616233972,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0005054806824773,286.8193359375,294.1499938964844,296.93707275390625,292.2454528808594,297.41168212890625,296.9921569824219,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107822206337,1.3720902636293886e-08,0.001078208326362,-0.0349731966853141,0.0,0.0,0.0,-0.0116707505658268,60.0,12.87938117980957,0.0,-7.926403355895675e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0001010040941764,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0001063626477844,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.85591546446085e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0001063623858499,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.0005045356228947,286.7968444824219,294.1499938964844,296.891845703125,292.2406005859375,297.4017944335937,296.9539489746094,285.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762074962258,1.3506432416932055e-08,0.0010761939920485,-0.0344123654067516,0.0,0.0,0.0,-0.0115635143592953,60.0,12.83487033843994,0.0,-7.896787934669194e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,0.0001010040941764,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305847167969,0.0,0.0,0.0001063626477844,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387023925781,0.0,0.0,7.85591546446085e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0001063623858499,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.0005045356228947,286.7968444824219,294.1499938964844,296.891845703125,292.2406005859375,297.4017944335937,296.9539489746094,285.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762074962258,1.3506432416932055e-08,0.0010761939920485,-0.0344123654067516,0.0,0.0,0.0,-0.0115635143592953,60.0,12.83487033843994,0.0,-7.896787934669194e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001008091930998,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,0.000106157407572,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,7.84075673436746e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0001061571529135,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0005035620997659,286.7747802734375,294.1499938964844,296.84326171875,292.2350158691406,297.3910522460937,296.9118957519531,285.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741301812231,1.3285496258674812e-08,0.0010741169098764,-0.0338345915079116,0.0,0.0,0.0,-0.0114530343562364,60.0,12.787759780883787,0.0,-7.866338336270928e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0001008091930998,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,0.000106157407572,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,7.84075673436746e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,0.0001061571529135,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0005035620997659,286.7747802734375,294.1499938964844,296.84326171875,292.2350158691406,297.3910522460937,296.9118957519531,285.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741301812231,1.3285496258674812e-08,0.0010741169098764,-0.0338345915079116,0.0,0.0,0.0,-0.0114530343562364,60.0,12.787759780883787,0.0,-7.866338336270928e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.0001006103047984,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,0.0001059479618561,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,7.825286593288183e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0001059477071976,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0005025686114095,286.7530517578125,294.1499938964844,296.7916564941406,292.2287292480469,297.37957763671875,296.8669738769531,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720109567046,1.3060036607726032e-08,0.0010719978017732,-0.0332449525594711,0.0,0.0,0.0,-0.0113402958959341,60.0,12.73878574371338,0.0,-7.835325988025944e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.0001006103047984,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09088134765625,0.0,0.0,0.0001059479618561,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,7.825286593288183e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044311523437,0.0,0.0,0.0001059477071976,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0005025686114095,286.7530517578125,294.1499938964844,296.7916564941406,292.2287292480469,297.37957763671875,296.8669738769531,285.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720109567046,1.3060036607726032e-08,0.0010719978017732,-0.0332449525594711,0.0,0.0,0.0,-0.0113402958959341,60.0,12.73878574371338,0.0,-7.835325988025944e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,0.0001004078585538,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,0.000105734769022,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,7.809539965819567e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,0.0001057345143635,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0005015573697164,286.7317199707031,294.1499938964844,296.7372436523437,292.22174072265625,297.3673400878906,296.81915283203125,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698535479605,1.2830541074038138e-08,0.0010698407422751,-0.0326447263360023,0.0,0.0,0.0,-0.0112255392596125,60.0,12.68797206878662,0.0,-7.803821233665077e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,0.0001004078585538,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,0.000105734769022,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,7.809539965819567e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,0.0001057345143635,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0005015573697164,286.7317199707031,294.1499938964844,296.7372436523437,292.22174072265625,297.3673400878906,296.81915283203125,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698535479605,1.2830541074038138e-08,0.0010698407422751,-0.0326447263360023,0.0,0.0,0.0,-0.0112255392596125,60.0,12.68797206878662,0.0,-7.803821233665077e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882873535156,0.0,0.0,0.0001003053985186,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,0.0001056268665706,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,7.801570609444752e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750427246094,0.0,0.0,0.0001056266191881,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,0.000501045549754,286.7212219238281,294.1499938964844,296.7090759277344,292.218017578125,297.3608093261719,296.7939758300781,285.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687602916732,1.2714390429380272e-08,0.0010687476024031,-0.032340932637453,0.0,0.0,0.0,-0.0111674517393112,60.0,12.66176700592041,0.0,-7.787900102584899e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,0.0001002025383058,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,0.0001055185421137,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,7.793569966452196e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653991699219,0.0,0.0,0.0001055183020071,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712890625,0.0,0.0,0.0005005317507311,286.7108154296875,294.1499938964844,296.6803283691406,292.2141418457031,297.3540954589844,296.7682800292969,285.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676641250029,1.2597789478263621e-08,0.0010676515521481,-0.0320359505712986,0.0,0.0,0.0,-0.0111091462895274,60.0,12.635238647460938,0.0,-7.771933496769634e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,9.999570465879516e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,0.0001053007363225,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,7.777482824167237e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,0.0001053004962159,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0004994986229576,286.6901550292969,294.1499938964844,296.6211853027344,292.2059020996094,297.3402709960937,296.7158203125,285.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654617799445,1.2363334356280122e-08,0.0010654494399204,-0.0314226783812046,0.0,0.0,0.0,-0.0109919160604476,60.0,12.581469535827637,0.0,-7.73987878233129e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591735839844,0.0,0.0,9.999570465879516e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,0.0001053007363225,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,7.777482824167237e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,0.0001053004962159,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,0.0004994986229576,286.6901550292969,294.1499938964844,296.6211853027344,292.2059020996094,297.3402709960937,296.7158203125,285.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654617799445,1.2363334356280122e-08,0.0010654494399204,-0.0314226783812046,0.0,0.0,0.0,-0.0109919160604476,60.0,12.581469535827637,0.0,-7.73987878233129e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,9.987073281081392e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0001051691288012,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,7.767762144794688e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,0.0001051688886946,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.0004988743457943,286.6780090332031,294.1499938964844,296.584716796875,292.20068359375,297.3314208984375,296.6828918457031,285.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641287080943,1.2221667233802693e-08,0.0010641164844855,-0.0310520995408296,0.0,0.0,0.0,-0.0109210703521966,60.0,12.548296928405762,0.0,-7.720542782863049e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,9.97871466097422e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143737792969,0.0,0.0,0.0001050811115419,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,7.761261076666415e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,0.0001050808714353,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0004984568222425,286.6698913574219,294.1499938964844,296.56005859375,292.19708251953125,297.3255310058594,296.66094970703125,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632391786202,1.212691902452434e-08,0.0010632270714268,-0.0308042466640472,0.0,0.0,0.0,-0.0108736976981163,60.0,12.526180267333984,0.0,-7.707622984298723e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,9.957823931472376e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0001048611084115,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,7.745011680526659e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.0001048608755809,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0004974132752977,286.6499938964844,294.1499938964844,296.49725341796875,292.1877136230469,297.3099060058594,296.6041564941406,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610130848363,1.1890108453371797e-08,0.0010610012104734,-0.030184743925929,0.0,0.0,0.0,-0.010755281895399,60.0,12.469630241394045,0.0,-7.675381397120874e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,9.957823931472376e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0001048611084115,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,7.745011680526659e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.0001048608755809,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0004974132752977,286.6499938964844,294.1499938964844,296.49725341796875,292.1877136230469,297.3099060058594,296.6041564941406,285.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610130848363,1.1890108453371797e-08,0.0010610012104734,-0.030184743925929,0.0,0.0,0.0,-0.010755281895399,60.0,12.469630241394045,0.0,-7.675381397120874e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.936953574651852e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0001046413308358,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,7.728779019089416e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001046410980052,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0004963707760907,286.6304016113281,294.1499938964844,296.4330444335937,292.1778259277344,297.2934265136719,296.54571533203125,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587892029434,1.1653533249500473e-08,0.0010587775614112,-0.0295658241957426,0.0,0.0,0.0,-0.0106369853019714,60.0,12.41205883026123,0.0,-7.643238575383293e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,9.936953574651852e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775695800781,0.0,0.0,0.0001046413308358,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,7.728779019089416e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0001046410980052,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99566650390625,0.0,0.0,0.0004963707760907,286.6304016113281,294.1499938964844,296.4330444335937,292.1778259277344,297.2934265136719,296.54571533203125,285.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587892029434,1.1653533249500473e-08,0.0010587775614112,-0.0295658241957426,0.0,0.0,0.0,-0.0106369853019714,60.0,12.41205883026123,0.0,-7.643238575383293e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.926577331498264e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,0.0001045320605044,299.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,7.720708526903763e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,0.0001045318349497,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0004958524950779,286.62078857421875,294.1499938964844,296.4005126953125,292.1726989746094,297.2847900390625,296.5158386230469,285.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576817439869,1.1535909116844325e-08,0.00105767021887,-0.0292580910027027,0.0,0.0,0.0,-0.0105781592428684,60.0,12.382882118225098,0.0,-7.627282627709064e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
