time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842224121094,0.0,0.0,9.916229464579374e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0001044230884872,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,7.712659134995192e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,0.0001044228629325,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0004953355528414,286.6112670898437,294.1499938964844,296.3677062988281,292.1674499511719,297.2759094238281,296.48565673828125,285.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565790580585,1.1418610057489786e-08,0.001056567649357,-0.0289511941373348,0.0,0.0,0.0,-0.0105195045471191,60.0,12.353509902954102,0.0,-7.611387076167375e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,9.89558466244489e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001042056828737,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,7.696601824136451e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,0.000104205457319,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,0.0004943043459206,286.5923767089844,294.1499938964844,296.301513671875,292.1566772460937,297.2576904296875,296.4247436523437,285.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543806711211,1.1184591031110358e-08,0.0010543694952502,-0.0283388961106538,0.0,0.0,0.0,-0.0104024931788444,60.0,12.294429779052734,0.0,-7.579723870776436e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,9.89558466244489e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001042056828737,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,7.696601824136451e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95391845703125,0.0,0.0,0.000104205457319,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,0.0004943043459206,286.5923767089844,294.1499938964844,296.301513671875,292.1566772460937,297.2576904296875,296.4247436523437,285.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543806711211,1.1184591031110358e-08,0.0010543694952502,-0.0283388961106538,0.0,0.0,0.0,-0.0104024931788444,60.0,12.294429779052734,0.0,-7.579723870776436e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,9.875143587123604e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001039904163917,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.680702401557937e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.000103990198113,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0004932832671329,286.5738525390625,294.1499938964844,296.2347412109375,292.1455078125,297.2386169433594,296.3629150390625,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522025404497,1.095287949226531e-08,0.0010521915974095,-0.0277326069772243,0.0,0.0,0.0,-0.0102866273373365,60.0,12.23480224609375,0.0,-7.54843796357818e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,9.875143587123604e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0001039904163917,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.680702401557937e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.000103990198113,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,0.0004932832671329,286.5738525390625,294.1499938964844,296.2347412109375,292.1455078125,297.2386169433594,296.3629150390625,285.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522025404497,1.095287949226531e-08,0.0010521915974095,-0.0277326069772243,0.0,0.0,0.0,-0.0102866273373365,60.0,12.23480224609375,0.0,-7.54843796357818e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,9.854965173872188e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.0001037779220496,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,7.665007433388382e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0001037777037709,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0004922752850688,286.5556335449219,294.1499938964844,296.1676330566406,292.134033203125,297.2187194824219,296.3004150390625,285.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500523494556,1.0724147792018357e-08,0.001050041639246,-0.0271340813487768,0.0,0.0,0.0,-0.010172251611948,60.0,12.174790382385254,0.0,-7.517618172414586e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,9.854965173872188e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067687988281,0.0,0.0,0.0001037779220496,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,7.665007433388382e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0001037777037709,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,0.0004922752850688,286.5556335449219,294.1499938964844,296.1676330566406,292.134033203125,297.2187194824219,296.3004150390625,285.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500523494556,1.0724147792018357e-08,0.001050041639246,-0.0271340813487768,0.0,0.0,0.0,-0.010172251611948,60.0,12.174790382385254,0.0,-7.517618172414586e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.835097444010898e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0001035687018884,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,7.649554027011618e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,0.0001035684836097,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0004912829026579,286.5377197265625,294.1499938964844,296.1005249023437,292.1222839355469,297.197998046875,296.2375183105469,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479353368282,1.0498938607383934e-08,0.0010479248594492,-0.0265447478741407,0.0,0.0,0.0,-0.0100596379488706,60.0,12.114575386047363,0.0,-7.487334130473755e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.835097444010898e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896179199219,0.0,0.0,0.0001035687018884,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.896484375,0.0,0.0,7.649554027011618e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,0.0001035684836097,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0004912829026579,286.5377197265625,294.1499938964844,296.1005249023437,292.1222839355469,297.197998046875,296.2375183105469,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479353368282,1.0498938607383934e-08,0.0010479248594492,-0.0265447478741407,0.0,0.0,0.0,-0.0100596379488706,60.0,12.114575386047363,0.0,-7.487334130473755e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,9.82535639195703e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.000103466118162,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879699707031,0.0,0.0,7.641977572347969e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001034659071592,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,0.0004907962866127,286.5289306640625,294.1499938964844,296.0670471191406,292.1163330078125,297.1872863769531,296.2059936523437,285.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468953987583,1.0388519378068397e-08,0.0010468850377947,-0.0262557920068502,0.0,0.0,0.0,-0.0100044133141636,60.0,12.084486961364746,0.0,-7.47250865629212e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,9.81568737188354e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727722167969,0.0,0.0,0.0001033642984111,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,7.634457142557949e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88433837890625,0.0,0.0,0.0001033640874084,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895263671875,0.0,0.0,0.0004903133376501,286.5202331542969,294.1499938964844,296.0336303710937,292.1103515625,297.17633056640625,296.1744384765625,285.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458650067448,1.027891993743424e-08,0.0010458547621965,-0.0259689707309007,0.0,0.0,0.0,-0.0099496087059378,60.0,12.05438232421875,0.0,-7.457807527089244e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,9.796486119739713e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,0.0001031620922731,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,7.619522511959076e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001031618885463,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0004893541918136,286.5030212402344,294.1499938964844,295.96728515625,292.0982971191406,297.1539611816406,296.1114807128906,285.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438205208629,1.0061267374794625e-08,0.0010438103927299,-0.0253993589431047,0.0,0.0,0.0,-0.0098407808691263,60.0,11.99424171447754,0.0,-7.42865537972648e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,9.796486119739713e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561096191406,0.0,0.0,0.0001031620922731,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,7.619522511959076e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001031618885463,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,0.0004893541918136,286.5030212402344,294.1499938964844,295.96728515625,292.0982971191406,297.1539611816406,296.1114807128906,285.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438205208629,1.0061267374794625e-08,0.0010438103927299,-0.0253993589431047,0.0,0.0,0.0,-0.0098407808691263,60.0,11.99424171447754,0.0,-7.42865537972648e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,9.783672430785371e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.0001030271596391,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515319824219,0.0,0.0,7.609555905219167e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,0.0001030269559123,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612976074219,0.0,0.0,0.0004887141403742,286.4914855957031,294.1499938964844,295.9225769042969,292.0900573730469,297.1383056640625,296.06884765625,285.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424542706459,9.916022669642643e-09,0.0010424442589282,-0.0250192321836948,0.0,0.0,0.0,-0.0097681479528546,60.0,11.953556060791016,0.0,-7.409233404587212e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.777615923667328e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8396301269531,0.0,0.0,0.0001029633785947,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462219238281,0.0,0.0,7.604844722663984e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001029631748679,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0004884115769527,286.486083984375,294.1499938964844,295.9017028808594,292.086181640625,297.1309509277344,296.0487670898437,285.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418101446703,9.847367365978243e-09,0.0010418002493679,-0.0248395465314388,0.0,0.0,0.0,-0.0097338240593671,60.0,11.934410095214844,0.0,-7.400061008411285e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,9.759097883943468e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0001027683683787,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,7.590441964566708e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001027681646519,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0004874865990132,286.46942138671875,294.1499938964844,295.8371887207031,292.0740966796875,297.1072692871094,295.9866027832031,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398373706266,9.637463271872092e-09,0.0010398277081549,-0.0242901686578989,0.0,0.0,0.0,-0.0096288658678531,60.0,11.874883651733398,0.0,-7.3720549664813e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,9.759097883943468e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0001027683683787,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,7.590441964566708e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345031738281,0.0,0.0,0.0001027681646519,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0004874865990132,286.46942138671875,294.1499938964844,295.8371887207031,292.0740966796875,297.1072692871094,295.9866027832031,285.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398373706266,9.637463271872092e-09,0.0010398277081549,-0.0242901686578989,0.0,0.0,0.0,-0.0096288658678531,60.0,11.874883651733398,0.0,-7.3720549664813e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,9.740894893184304e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001025766759994,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,7.576282951049507e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0001025764722726,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,0.0004865773080382,286.4530334472656,294.1499938964844,295.7740173339844,292.06207275390625,297.0829772949219,295.9251708984375,285.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378980077803,9.431124325942621e-09,0.0010378885781392,-0.0237500984221696,0.0,0.0,0.0,-0.0095256883651018,60.0,11.815877914428713,0.0,-7.34457614726125e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82928466796875,0.0,0.0,9.740894893184304e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80731201171875,0.0,0.0,0.0001025766759994,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,7.576282951049507e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0001025764722726,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232116699219,0.0,0.0,0.0004865773080382,286.4530334472656,294.1499938964844,295.7740173339844,292.06207275390625,297.0829772949219,295.9251708984375,285.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378980077803,9.431124325942621e-09,0.0010378885781392,-0.0237500984221696,0.0,0.0,0.0,-0.0095256883651018,60.0,11.815877914428713,0.0,-7.34457614726125e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,9.731968020787464e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.000102482670627,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057556152344,0.0,0.0,7.569340232294053e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.0001024824741762,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.815185546875,0.0,0.0,0.0004861314082518,286.44500732421875,294.1499938964844,295.7430114746094,292.05615234375,297.0705261230469,295.8949584960937,285.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369438678026,9.329936823121445e-09,0.0010369345545768,-0.0234852470457553,0.0,0.0,0.0,-0.0094750756397843,60.0,11.786731719970703,0.0,-7.331119888931428e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.723080438561738e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79150390625,0.0,0.0,0.0001023890727083,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,7.562427344964817e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,0.0001023888835334,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.000485687458422,286.4370422363281,294.1499938964844,295.71246337890625,292.0502624511719,297.05792236328125,295.8650207519531,285.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359967127442,9.229191633153278e-09,0.0010359875159338,-0.0232215467840433,0.0,0.0,0.0,-0.0094246985390782,60.0,11.75772190093994,0.0,-7.317733974332441e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.705364209366962e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,0.0001022025098791,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,7.548647408839315e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001022023207042,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0004848024982493,286.4212951660156,294.1499938964844,295.6528015136719,292.0387268066406,297.0323791503906,295.805908203125,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341114830225,9.028378933351178e-09,0.0010341025190427,-0.0226959008723497,0.0,0.0,0.0,-0.0093242963775992,60.0,11.700088500976562,0.0,-7.291089332284173e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,9.705364209366962e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759094238281,0.0,0.0,0.0001022025098791,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,7.548647408839315e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001022023207042,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0004848024982493,286.4212951660156,294.1499938964844,295.6528015136719,292.0387268066406,297.0323791503906,295.805908203125,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341114830225,9.028378933351178e-09,0.0010341025190427,-0.0226959008723497,0.0,0.0,0.0,-0.0093242963775992,60.0,11.700088500976562,0.0,-7.291089332284173e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,9.687965939519928e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0001020192939904,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,7.535115582868457e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,0.0001020191048155,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0004839334578718,286.40582275390625,294.1499938964844,295.5953063964844,292.02752685546875,297.0063171386719,295.7483215332031,285.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322580346837,8.831170461576221e-09,0.0010322491871193,-0.0221796724945306,0.0,0.0,0.0,-0.0092256851494312,60.0,11.64346981048584,0.0,-7.264969781317633e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,9.687965939519928e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0001020192939904,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,7.535115582868457e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710876464844,0.0,0.0,0.0001020191048155,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0004839334578718,286.40582275390625,294.1499938964844,295.5953063964844,292.02752685546875,297.0063171386719,295.7483215332031,285.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322580346837,8.831170461576221e-09,0.0010322491871193,-0.0221796724945306,0.0,0.0,0.0,-0.0092256851494312,60.0,11.64346981048584,0.0,-7.264969781317633e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,9.670826693763956e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,0.0001018387993099,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,7.521783845731989e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,0.0001018386174109,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0004830772813875,286.3906555175781,294.1499938964844,295.540283203125,292.0167541503906,296.97979736328125,295.6925048828125,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304315946996,8.636888537694176e-09,0.0010304229799658,-0.0216710921376943,0.0,0.0,0.0,-0.0091285360977053,60.0,11.587983131408691,0.0,-7.239283661419904e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,9.670826693763956e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74530029296875,0.0,0.0,0.0001018387993099,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,7.521783845731989e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557678222656,0.0,0.0,0.0001018386174109,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0004830772813875,286.3906555175781,294.1499938964844,295.540283203125,292.0167541503906,296.97979736328125,295.6925048828125,285.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304315946996,8.636888537694176e-09,0.0010304229799658,-0.0216710921376943,0.0,0.0,0.0,-0.0091285360977053,60.0,11.587983131408691,0.0,-7.239283661419904e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.653915913077073e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0001016607202473,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,7.508631097152829e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001016605383483,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,0.0004822325718123,286.3757629394531,294.1499938964844,295.4879455566406,292.00653076171875,296.9528503417969,295.6387023925781,285.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286294855177,8.445204535689754e-09,0.0010286211036145,-0.0211692918092012,0.0,0.0,0.0,-0.0090326843783259,60.0,11.533717155456545,0.0,-7.213985497855901e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509155273437,0.0,0.0,9.653915913077073e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0001016607202473,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,7.508631097152829e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406616210937,0.0,0.0,0.0001016605383483,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,0.0004822325718123,286.3757629394531,294.1499938964844,295.4879455566406,292.00653076171875,296.9528503417969,295.6387023925781,285.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286294855177,8.445204535689754e-09,0.0010286211036145,-0.0211692918092012,0.0,0.0,0.0,-0.0090326843783259,60.0,11.533717155456545,0.0,-7.213985497855901e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,9.64559440035373e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0001015730958897,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,7.502158405259252e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001015729067148,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0004818169400095,286.36846923828125,294.1499938964844,295.462890625,292.0016784667969,296.939208984375,295.6127319335937,285.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277398396283,8.35088087569602e-09,0.0010277315741404,-0.0209223665297031,0.0,0.0,0.0,-0.0089855045080184,60.0,11.50722599029541,0.0,-7.201553842151044e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359313964844,0.0,0.0,9.637312177801503e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,0.0001014858717098,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,7.495716999983415e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0001014856898109,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,0.0004814032290596,286.3612060546875,294.1499938964844,295.4385986328125,291.9969482421875,296.92547607421875,295.58740234375,285.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268572950735,8.257001304912137e-09,0.0010268490295857,-0.0206765942275524,0.0,0.0,0.0,-0.0089385602623224,60.0,11.481071472167969,0.0,-7.189190398548817e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,9.620805212762208e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001013120418065,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,7.482877117581666e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001013118599075,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,0.0004805786593351,286.3468933105469,294.1499938964844,295.3925170898437,291.98809814453125,296.8978881835937,295.5380554199219,285.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251009371131,8.069894974482851e-09,0.0010250929044559,-0.020186748355627,0.0,0.0,0.0,-0.00884501170367,60.0,11.429570198059082,0.0,-7.164581461438503e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210998535156,0.0,0.0,9.620805212762208e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0001013120418065,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,7.482877117581666e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001013118599075,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,0.0004805786593351,286.3468933105469,294.1499938964844,295.3925170898437,291.98809814453125,296.8978881835937,295.5380554199219,285.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251009371131,8.069894974482851e-09,0.0010250929044559,-0.020186748355627,0.0,0.0,0.0,-0.00884501170367,60.0,11.429570198059082,0.0,-7.164581461438503e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.60848046815954e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0001011822532746,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.473291043424979e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001011820713756,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0004799629969056,286.336181640625,294.1499938964844,295.35986328125,291.98193359375,296.87677001953125,295.50250244140625,285.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237864917144,7.930190726312958e-09,0.0010237785754725,-0.0198209919035434,0.0,0.0,0.0,-0.0087751476094126,60.0,11.391780853271484,0.0,-7.14623453745844e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,9.604584192857146e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.0001011412168736,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,7.470260607078671e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.0001011410422506,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010192871094,0.0,0.0,0.0004797683795914,286.33282470703125,294.1499938964844,295.3500061035156,291.9801025390625,296.8700866699219,295.4914855957031,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102337251883,7.886025166214951e-09,0.0010233646025881,-0.0197053607553243,0.0,0.0,0.0,-0.0087530687451362,60.0,11.379993438720703,0.0,-7.140439350905582e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,9.588547254679725e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001009723418974,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,7.457787432940677e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001009721672744,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0004789673257619,286.3190612792969,294.1499938964844,295.31134033203125,291.97296142578125,296.8421325683594,295.4477844238281,285.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216635419055,7.704252347195961e-09,0.0010216558584943,-0.0192294530570507,0.0,0.0,0.0,-0.0086621744558215,60.0,11.332242965698242,-0.0,-7.116612721347337e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,9.588547254679725e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,0.0001009723418974,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,7.457787432940677e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001009721672744,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0004789673257619,286.3190612792969,294.1499938964844,295.31134033203125,291.97296142578125,296.8421325683594,295.4477844238281,285.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216635419055,7.704252347195961e-09,0.0010216558584943,-0.0192294530570507,0.0,0.0,0.0,-0.0086621744558215,60.0,11.332242965698242,-0.0,-7.116612721347337e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,9.572615090291948e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0001008045655908,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,7.4453950219322e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0001008043909678,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.000478171481518,286.3055419921875,294.1499938964844,295.2765808105469,291.9667358398437,296.8141174316406,295.4071350097656,285.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199658572673,7.523661693653594e-09,0.0010199582902714,-0.0187566261738538,0.0,0.0,0.0,-0.008571870625019,60.0,11.286338806152344,-0.0,-7.092980069955956e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,9.572615090291948e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0001008045655908,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,7.4453950219322e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0001008043909678,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67254638671875,0.0,0.0,0.000478171481518,286.3055419921875,294.1499938964844,295.2765808105469,291.9667358398437,296.8141174316406,295.4071350097656,285.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199658572673,7.523661693653594e-09,0.0010199582902714,-0.0187566261738538,0.0,0.0,0.0,-0.008571870625019,60.0,11.286338806152344,-0.0,-7.092980069955956e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
