time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,9.564724314259364e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001007214668788,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,7.439257751684636e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001007212922559,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6655578613281,0.0,0.0,0.0004777773283421,286.2989196777344,294.1499938964844,295.26055908203125,291.9639587402344,296.8000793457031,295.3882751464844,285.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191223118454,7.434215021362433e-09,0.0010191148612648,-0.0185224339365959,0.0,0.0,0.0,-0.0085271298885345,60.0,11.26425838470459,-0.0,-7.081290220867231e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,9.556849545333534e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.000100638535514,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,7.433132122969255e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001006383681669,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0004773839609697,286.2923583984375,294.1499938964844,295.24542236328125,291.9613647460937,296.7860717773437,295.3701477050781,285.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182830737903,7.344950425647312e-09,0.001018275739625,-0.0182887110859155,0.0,0.0,0.0,-0.0084824934601783,60.0,11.24257469177246,-0.0,-7.069633056744351e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,9.541100735077634e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0001004726873361,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,7.420883048325777e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001004725199891,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004765972844325,286.27935791015625,294.1499938964844,295.2176208496094,291.956787109375,296.7580871582031,295.33551025390625,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166072752326,7.1664421064099315e-09,0.001016600173898,-0.0178213100880384,0.0,0.0,0.0,-0.0083932429552078,60.0,11.200066566467283,-0.0,-7.046349992378964e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,9.541100735077634e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0001004726873361,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6367492675781,0.0,0.0,7.420883048325777e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,0.0001004725199891,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0004765972844325,286.27935791015625,294.1499938964844,295.2176208496094,291.956787109375,296.7580871582031,295.33551025390625,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166072752326,7.1664421064099315e-09,0.001016600173898,-0.0178213100880384,0.0,0.0,0.0,-0.0083932429552078,60.0,11.200066566467283,-0.0,-7.046349992378964e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.525458881398664e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001003079742076,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,7.408716919599101e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0001003078068606,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.000475815963,286.2666320800781,294.1499938964844,295.1929626464844,291.95294189453125,296.730224609375,295.3039245605469,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101494055707,6.98915059160754e-09,0.0010149335721507,-0.0173570867627859,0.0,0.0,0.0,-0.0083045894280076,60.0,11.159278869628906,-0.0,-7.023263748351384e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.636474609375,0.0,0.0,9.525458881398664e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001003079742076,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233215332031,0.0,0.0,7.408716919599101e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.627197265625,0.0,0.0,0.0001003078068606,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.000475815963,286.2666320800781,294.1499938964844,295.1929626464844,291.95294189453125,296.730224609375,295.3039245605469,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101494055707,6.98915059160754e-09,0.0010149335721507,-0.0173570867627859,0.0,0.0,0.0,-0.0083045894280076,60.0,11.159278869628906,-0.0,-7.023263748351384e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,9.509938536211848e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001001445343717,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,7.396645378321409e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0001001443743007,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,0.0004750406951643,286.2541809082031,294.1499938964844,295.171142578125,291.9497985839844,296.7024841308594,295.2751770019531,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132867610082,6.813229980195956e-09,0.0010132800089195,-0.016896441578865,0.0,0.0,0.0,-0.0082166213542222,60.0,11.120078086853027,-0.0,-7.000393509315472e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,9.509938536211848e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047058105469,0.0,0.0,0.0001001445343717,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,7.396645378321409e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0001001443743007,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,0.0004750406951643,286.2541809082031,294.1499938964844,295.171142578125,291.9497985839844,296.7024841308594,295.2751770019531,285.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132867610082,6.813229980195956e-09,0.0010132800089195,-0.016896441578865,0.0,0.0,0.0,-0.0082166213542222,60.0,11.120078086853027,-0.0,-7.000393509315472e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.49453460634686e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,9.998230962082744e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,7.384663331322372e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,9.998214954975992e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0004742712189909,286.2419738769531,294.1499938964844,295.15191650390625,291.947265625,296.6749572753906,295.2491760253906,285.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116451885551,6.638621652399479e-09,0.0010116385528817,-0.0164392236620187,0.0,0.0,0.0,-0.0081293089315295,60.0,11.082368850708008,-0.0,-6.977730748758404e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.49453460634686e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,9.998230962082744e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,7.384663331322372e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,9.998214954975992e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0004742712189909,286.2419738769531,294.1499938964844,295.15191650390625,291.947265625,296.6749572753906,295.2491760253906,285.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116451885551,6.638621652399479e-09,0.0010116385528817,-0.0164392236620187,0.0,0.0,0.0,-0.0081293089315295,60.0,11.082368850708008,-0.0,-6.977730748758404e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,9.486913768341763e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,9.99020630843006e-05,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,7.378736336249858e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,9.99019030132331e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0004738905699923,286.2359619140625,294.1499938964844,295.1432189941406,291.9462280273437,296.6612854003906,295.2373962402344,285.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108307469636,6.552244968816012e-09,0.0010108242277055,-0.0162130407989025,0.0,0.0,0.0,-0.0080861039459705,60.0,11.064194679260254,-0.0,-6.966534016328296e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.596923828125,0.0,0.0,9.47930820984766e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.982196934288368e-05,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,7.372820255113766e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,9.982180927181616e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,0.0004735106485895,286.23004150390625,294.1499938964844,295.13507080078125,291.9453430175781,296.647705078125,295.2262268066406,285.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100201470777,6.4660343745970295e-09,0.001010013744235,-0.0159872900694608,0.0,0.0,0.0,-0.0080429948866367,60.0,11.046324729919434,-0.0,-6.95536712669309e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,9.464106551604344e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,9.96618837234564e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,7.360996823990718e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.96617236523889e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0004727512714453,286.2183532714844,294.1499938964844,295.1203308105469,291.94390869140625,296.6206970214844,295.20513916015625,285.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084023233503,6.293727761175205e-09,0.0010083960369229,-0.0155360754579305,0.0,0.0,0.0,-0.0079568438231945,60.0,11.011216163635254,-0.0,-6.933074558901353e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841064453125,0.0,0.0,9.464106551604344e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,9.96618837234564e-05,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,7.360996823990718e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,9.96617236523889e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0004727512714453,286.2183532714844,294.1499938964844,295.1203308105469,291.94390869140625,296.6206970214844,295.20513916015625,285.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084023233503,6.293727761175205e-09,0.0010083960369229,-0.0155360754579305,0.0,0.0,0.0,-0.0079568438231945,60.0,11.011216163635254,-0.0,-6.933074558901353e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,9.451457299292088e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.952867549145594e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,7.351158274104819e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,9.952852269634604e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686950683594,0.0,0.0,0.0004721194563899,286.2087097167969,294.1499938964844,295.109375,291.94305419921875,296.5982666015625,295.189208984375,285.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070537682622,6.1503535597751124e-09,0.0010070477146655,-0.0151606211438775,0.0,0.0,0.0,-0.0078851468861103,60.0,10.982684135437012,-0.0,-6.914552841408296e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.449035133002326e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,9.950317326001824e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,7.349274528678507e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,9.950302046490832e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0004719984426628,286.2068786621094,294.1499938964844,295.107421875,291.94293212890625,296.593994140625,295.1861572265625,285.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067963739857,6.1229004089113914e-09,0.0010067903203889,-0.01508872769773,0.0,0.0,0.0,-0.0078714219853281,60.0,10.977249145507812,-0.0,-6.911008654242323e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.434104867978022e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,9.934593981597573e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.337661372730508e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,9.934578702086584e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0004712526570074,286.1956481933594,294.1499938964844,295.0961303710937,291.9423217773437,296.5675964355469,295.1691589355469,285.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052054421976,5.953666892821729e-09,0.0010051995050162,-0.0146455457434058,0.0,0.0,0.0,-0.0077867982909083,60.0,10.94435214996338,-0.0,-6.889183623570716e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.434104867978022e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,9.934593981597573e-05,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.337661372730508e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,9.934578702086584e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0004712526570074,286.1956481933594,294.1499938964844,295.0961303710937,291.9423217773437,296.5675964355469,295.1691589355469,285.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052054421976,5.953666892821729e-09,0.0010051995050162,-0.0146455457434058,0.0,0.0,0.0,-0.0077867982909083,60.0,10.94435214996338,-0.0,-6.889183623570716e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.41930993576534e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,9.919013973558322e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,7.326153718167916e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,9.918999421643092e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,0.0004705136234406,286.1846923828125,294.1499938964844,295.0862121582031,291.9420471191406,296.5415344238281,295.1539611816406,285.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036288294941,5.7859743662902474e-09,0.0010036231251433,-0.0142063917592167,0.0,0.0,0.0,-0.0077029434032738,60.0,10.9124116897583,-0.0,-6.867591650916438e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,9.41930993576534e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,9.919013973558322e-05,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,7.326153718167916e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,9.918999421643092e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,0.0004705136234406,286.1846923828125,294.1499938964844,295.0862121582031,291.9420471191406,296.5415344238281,295.1539611816406,285.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036288294941,5.7859743662902474e-09,0.0010036231251433,-0.0142063917592167,0.0,0.0,0.0,-0.0077029434032738,60.0,10.9124116897583,-0.0,-6.867591650916438e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,9.412001963937656e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,9.9113181931898e-05,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,7.320469740079716e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,9.91130291367881e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,0.0004701485740952,286.1792907714844,294.1499938964844,295.0816650390625,291.9420166015625,296.5286560058594,295.1471252441406,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028480319306,5.7031348532632364e-09,0.0010028423275798,-0.0139894494786858,0.0,0.0,0.0,-0.0076615097932517,60.0,10.896848678588867,-0.0,-6.856937773136451e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,9.40471509238705e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.903644968289882e-05,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,7.314801769098267e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.903630416374654e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0004697846015915,286.1739807128906,294.1499938964844,295.07733154296875,291.9420471191406,296.5158996582031,295.1406555175781,285.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020716581493,5.620545362461371e-09,0.0010020659537985,-0.0137731581926345,0.0,0.0,0.0,-0.007620211225003,60.0,10.88147258758545,-0.0,-6.846323685749668e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,9.390176273882388e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.888334898278116e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.303494203370064e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.888320346362887e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,0.0004690583737101,286.1635131835937,294.1499938964844,295.0693359375,291.94219970703125,296.4906005859375,295.1284484863281,285.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005239164456,5.455758511629938e-09,0.0010005184449255,-0.0133415954187512,0.0,0.0,0.0,-0.007537817582488,60.0,10.851086616516112,-0.0,-6.825171539048824e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,9.390176273882388e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,9.888334898278116e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,7.303494203370064e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.888320346362887e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184326171875,0.0,0.0,0.0004690583737101,286.1635131835937,294.1499938964844,295.0693359375,291.94219970703125,296.4906005859375,295.1284484863281,285.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005239164456,5.455758511629938e-09,0.0010005184449255,-0.0133415954187512,0.0,0.0,0.0,-0.007537817582488,60.0,10.851086616516112,-0.0,-6.825171539048824e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.375805529998615e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.873200906440616e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,7.292316149687394e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.873186354525389e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.000468340498628,286.1532287597656,294.1499938964844,295.0619201660156,291.9425048828125,296.4656066894531,295.11737060546875,285.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998992472887,5.292865701278515e-09,0.0009989871177822,-0.0129149863496422,0.0,0.0,0.0,-0.0074563636444509,60.0,10.821259498596191,-0.0,-6.804294372386721e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.375805529998615e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.873200906440616e-05,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,7.292316149687394e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5031433105469,0.0,0.0,9.873186354525389e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.000468340498628,286.1532287597656,294.1499938964844,295.0619201660156,291.9425048828125,296.4656066894531,295.11737060546875,285.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998992472887,5.292865701278515e-09,0.0009989871177822,-0.0129149863496422,0.0,0.0,0.0,-0.0074563636444509,60.0,10.821259498596191,-0.0,-6.804294372386721e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,9.361601405544208e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.858242992777376e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.281268335646018e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.858228440862148e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0004676309763453,286.1431884765625,294.1499938964844,295.0548400878906,291.9428405761719,296.4410095214844,295.1072082519531,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974789572879,5.131869151853152e-09,0.0009974738350138,-0.0124933375045657,0.0,0.0,0.0,-0.0073758582584559,60.0,10.791905403137209,-0.0,-6.783691475220621e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,9.361601405544208e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,9.858242992777376e-05,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.281268335646018e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.858228440862148e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0004676309763453,286.1431884765625,294.1499938964844,295.0548400878906,291.9428405761719,296.4410095214844,295.1072082519531,285.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974789572879,5.131869151853152e-09,0.0009974738350138,-0.0124933375045657,0.0,0.0,0.0,-0.0073758582584559,60.0,10.791905403137209,-0.0,-6.783691475220621e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.34756753849797e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.843464067671448e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.27035294403322e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.84345024335198e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.000466929981485,286.13336181640625,294.1499938964844,295.0478515625,291.9431457519531,296.416748046875,295.09783935546875,285.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959834860637,4.972804390490637e-09,0.0009959784802049,-0.012076742015779,0.0,0.0,0.0,-0.0072963177226483,60.0,10.76291847229004,-0.0,-6.763367110806939e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,9.34756753849797e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.843464067671448e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.27035294403322e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.84345024335198e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.000466929981485,286.13336181640625,294.1499938964844,295.0478515625,291.9431457519531,296.416748046875,295.09783935546875,285.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959834860637,4.972804390490637e-09,0.0009959784802049,-0.012076742015779,0.0,0.0,0.0,-0.0072963177226483,60.0,10.76291847229004,-0.0,-6.763367110806939e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,9.340650285594164e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,9.836180106503888e-05,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47174072265625,0.0,0.0,7.264972373377532e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.836166282184422e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004665844317059,286.1285705566406,294.1499938964844,295.0443115234375,291.9432983398437,296.40478515625,295.0934143066406,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952449472621,4.894398220045559e-09,0.0009952400578185,-0.0118713928386569,0.0,0.0,0.0,-0.0072571043856441,60.0,10.748547554016112,-0.0,-6.753359826916494e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.33376868488267e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.461669921875,0.0,0.0,9.828933252720162e-05,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,7.259620178956538e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.828919428400695e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0004662406863644,286.12384033203125,294.1499938964844,295.04071044921875,291.9433898925781,296.3929138183594,295.089111328125,285.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945116471499,4.8163975030490755e-09,0.0009945068741217,-0.0116671035066246,0.0,0.0,0.0,-0.0072181005962193,60.0,10.73422145843506,-0.0,-6.743411518073118e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,9.320080425823107e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.814518125494942e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.248973270179704e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,9.814504301175476e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,0.0004655569500755,286.114501953125,294.1499938964844,295.0331115722656,291.9434509277344,296.369384765625,295.0807189941406,285.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930540109053,4.661249164428227e-09,0.0009930493542924,-0.0112607516348361,0.0,0.0,0.0,-0.0071405237540602,60.0,10.705626487731934,-0.0,-6.723645640249742e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,9.320080425823107e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45098876953125,0.0,0.0,9.814518125494942e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.248973270179704e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588317871094,0.0,0.0,9.814504301175476e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,0.0004655569500755,286.114501953125,294.1499938964844,295.0331115722656,291.9434509277344,296.369384765625,295.0807189941406,285.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930540109053,4.661249164428227e-09,0.0009930493542924,-0.0112607516348361,0.0,0.0,0.0,-0.0071405237540602,60.0,10.705626487731934,-0.0,-6.723645640249742e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.307670552516356e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.801449778024109e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,7.239320984808728e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,9.80143595370464e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.0004649370384868,286.10614013671875,294.1499938964844,295.02557373046875,291.9433288574219,296.3479919433594,295.0731201171875,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991731416434,4.520589680367948e-09,0.0009917269926518,-0.0108923446387052,0.0,0.0,0.0,-0.007070186547935,60.0,10.679313659667969,-0.0,-6.705750621449624e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,9.306588617619128e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.800310363061726e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,7.238479156512767e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.80029653874226e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0004648829926736,286.1054077148437,294.1499938964844,295.0248718261719,291.9432983398437,296.3461303710937,295.07244873046875,285.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916162816807,4.5083257127487294e-09,0.0009916117414832,-0.0108602233231067,0.0,0.0,0.0,-0.0070640547201037,60.0,10.67702579498291,-0.0,-6.704191690687368e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,9.293304174207152e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,9.786320879356936e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,7.228146569104865e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.78630778263323e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0004642194253392,286.09649658203125,294.1499938964844,295.0157165527344,291.9428405761719,296.3231506347656,295.0641784667969,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902006713673,4.357756377970645e-09,0.0009901963640004,-0.0104658557102084,0.0,0.0,0.0,-0.0069887628778815,60.0,10.648297309875488,-0.0,-6.68506459078344e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,9.293304174207152e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,9.786320879356936e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,7.228146569104865e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,9.78630778263323e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0004642194253392,286.09649658203125,294.1499938964844,295.0157165527344,291.9428405761719,296.3231506347656,295.0641784667969,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902006713673,4.357756377970645e-09,0.0009901963640004,-0.0104658557102084,0.0,0.0,0.0,-0.0069887628778815,60.0,10.648297309875488,-0.0,-6.68506459078344e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.28023291635327e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,9.772555495146662e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,7.217979873530567e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.772542398422956e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0004635664809029,286.0877990722656,294.1499938964844,295.00537109375,291.9420166015625,296.3004150390625,295.0557861328125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888077620416,4.209598003512838e-09,0.0009888035710901,-0.010077797807753,0.0,0.0,0.0,-0.0069146766327321,60.0,10.619342803955078,-0.0,-6.666270735422587e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
