time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,9.28023291635327e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,9.772555495146662e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4243469238281,0.0,0.0,7.217979873530567e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.772542398422956e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0004635664809029,286.0877990722656,294.1499938964844,295.00537109375,291.9420166015625,296.3004150390625,295.0557861328125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888077620416,4.209598003512838e-09,0.0009888035710901,-0.010077797807753,0.0,0.0,0.0,-0.0069146766327321,60.0,10.619342803955078,-0.0,-6.666270735422587e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.27380460780114e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.765786671778189e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,7.2129798354581e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.765773575054482e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,0.0004632454074453,286.0835266113281,294.1499938964844,294.9996643066406,291.9414367675781,296.28912353515625,295.0514831542969,285.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881225414574,4.1367433922800956e-09,0.0009881184669211,-0.0098869754001498,0.0,0.0,0.0,-0.0068782442249357,60.0,10.604706764221191,-0.0,-6.657038653656856e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,9.267425048165023e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.75906805251725e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,7.208017632365227e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,9.759054955793545e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,0.000462926691398,286.0793151855469,294.1499938964844,294.9935913085937,291.94073486328125,296.27789306640625,295.0471496582031,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874429088085,4.0644274612589015e-09,0.0009874388342723,-0.0096975611522793,0.0,0.0,0.0,-0.0068420842289924,60.0,10.590010643005373,-0.0,-6.64788117887838e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.25475178519264e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.745722491061316e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,7.198160164989531e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,9.74570939433761e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0004622936539817,286.0709533691406,294.1499938964844,294.9801330566406,291.9389343261719,296.2554931640625,295.0383605957031,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860926074907,3.9207841417976405e-09,0.0009860886493697,-0.0093213217332959,0.0,0.0,0.0,-0.0067702564410865,60.0,10.560440063476562,-0.0,-6.629710469496787e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.25475178519264e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.745722491061316e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043273925781,0.0,0.0,7.198160164989531e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,9.74570939433761e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0004622936539817,286.0709533691406,294.1499938964844,294.9801330566406,291.9389343261719,296.2554931640625,295.0383605957031,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860926074907,3.9207841417976405e-09,0.0009860886493697,-0.0093213217332959,0.0,0.0,0.0,-0.0067702564410865,60.0,10.560440063476562,-0.0,-6.629710469496787e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,9.242293162969872e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.73260248429142e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,7.188470044638962e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.732590115163477e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004616713267751,286.06280517578125,294.1499938964844,294.9647521972656,291.9365539550781,296.23321533203125,295.02911376953125,285.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847650071606,3.779574875295566e-09,0.0009847612818703,-0.0089514534920454,0.0,0.0,0.0,-0.006699644960463,60.0,10.530122756958008,-0.0,-6.611871583572794e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,9.242293162969872e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.73260248429142e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,7.188470044638962e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.732590115163477e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004616713267751,286.06280517578125,294.1499938964844,294.9647521972656,291.9365539550781,296.23321533203125,295.02911376953125,285.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847650071606,3.779574875295566e-09,0.0009847612818703,-0.0089514534920454,0.0,0.0,0.0,-0.006699644960463,60.0,10.530122756958008,-0.0,-6.611871583572794e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.23003681236878e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,9.71969566307962e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.178937084972858e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.719683293951677e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0004610590985976,286.0548095703125,294.1499938964844,294.9471740722656,291.9334716796875,296.2110290527344,295.019287109375,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834590600803,3.6406575532055285e-09,0.00098345533479,-0.0085875848308205,0.0,0.0,0.0,-0.0066301799379289,60.0,10.499068260192873,-0.0,-6.594345336452534e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.23003681236878e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,9.71969566307962e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.178937084972858e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.719683293951677e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0004610590985976,286.0548095703125,294.1499938964844,294.9471740722656,291.9334716796875,296.2110290527344,295.019287109375,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834590600803,3.6406575532055285e-09,0.00098345533479,-0.0085875848308205,0.0,0.0,0.0,-0.0066301799379289,60.0,10.499068260192873,-0.0,-6.594345336452534e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.217998012900352e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.707018034532666e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.169573655119166e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.707006393000484e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0004604577843565,286.0470275878906,294.1499938964844,294.9271545410156,291.9296875,296.1888732910156,295.0087585449219,285.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821761632338,3.5042098112114672e-09,0.0009821726707741,-0.0082301814109086,0.0,0.0,0.0,-0.0065619493834674,60.0,10.467123985290527,-0.0,-6.577153754960818e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,9.217998012900352e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.707018034532666e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.169573655119166e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.707006393000484e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0004604577843565,286.0470275878906,294.1499938964844,294.9271545410156,291.9296875,296.1888732910156,295.0087585449219,285.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821761632338,3.5042098112114672e-09,0.0009821726707741,-0.0082301814109086,0.0,0.0,0.0,-0.0065619493834674,60.0,10.467123985290527,-0.0,-6.577153754960818e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,9.21208702493459e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,9.700793452793732e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,7.164975977502763e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.700781083665788e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0004601624968927,286.043212890625,294.1499938964844,294.9161682128906,291.9274597167969,296.17779541015625,295.0030822753906,285.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981546822004,3.437210294165992e-09,0.0009815433295443,-0.0080546848475933,0.0,0.0,0.0,-0.0065284487791359,60.0,10.45065212249756,-0.0,-6.568720323230083e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,9.206216782331468e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,9.694611799204722e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.160410314099863e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690490722656,0.0,0.0,9.694599430076778e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,0.0004598692758008,286.0394592285156,294.1499938964844,294.90447998046875,291.925048828125,296.166748046875,294.9972229003906,285.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809213224798,3.370676848746257e-09,0.0009809179464355,-0.0078804092481732,0.0,0.0,0.0,-0.0064951791428029,60.0,10.43399429321289,-0.0,-6.560350840345563e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.19459853321314e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.682376548880713e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.151373574743047e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.682364907348529e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0004592889163177,286.0320129394531,294.1499938964844,294.8788452148437,291.9195251464844,296.1445617675781,294.9850158691406,285.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796826634556,3.2389897430817882e-09,0.0009796794038265,-0.0075354697182774,0.0,0.0,0.0,-0.0064293267205357,60.0,10.400153160095217,-0.0,-6.543801589486975e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,9.19459853321314e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.682376548880713e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.151373574743047e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,9.682364907348529e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0004592889163177,286.0320129394531,294.1499938964844,294.8788452148437,291.9195251464844,296.1445617675781,294.9850158691406,285.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796826634556,3.2389897430817882e-09,0.0009796794038265,-0.0075354697182774,0.0,0.0,0.0,-0.0064293267205357,60.0,10.400153160095217,-0.0,-6.543801589486975e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.18321020435542e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.670384315541014e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,7.14251582394354e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,9.670372674008831e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.0004587200528476,286.0247497558594,294.1499938964844,294.8500061035156,291.9129943847656,296.1222839355469,294.97149658203125,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784692665562,3.109912105614398e-09,0.0009784661233425,-0.0071973628364503,0.0,0.0,0.0,-0.0063647818751633,60.0,10.364624977111816,-0.0,-6.527600504568909e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.18321020435542e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.670384315541014e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,7.14251582394354e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35076904296875,0.0,0.0,9.670372674008831e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,0.0004587200528476,286.0247497558594,294.1499938964844,294.8500061035156,291.9129943847656,296.1222839355469,294.97149658203125,285.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784692665562,3.109912105614398e-09,0.0009784661233425,-0.0071973628364503,0.0,0.0,0.0,-0.0063647818751633,60.0,10.364624977111816,-0.0,-6.527600504568909e-08,0.0,281.9033508300781,283.7618713378906,294.2375793457031,295.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.088227799034101e-21,3.544113899517051e-21,3.544113899517051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
