time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6289312631504082e-14,4.75831938955007e-13,-4.921212634449723e-13,-9.679531481898709e-13,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0004783876938745,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,0.0005037653027102,296.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0003720793174579,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0005037653027102,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0023896456696093,293.3740539550781,294.1499938964844,296.4237060546875,294.1676025390625,294.1752624511719,294.1015014648437,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0091719254851341,2.4973784817916573e-08,-0.009171949699521,-0.0746240392327308,0.0,0.0,0.0,0.0346502512693405,60.0,42.85969924926758,-0.0,-1.7713979332256713e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0004783876938745,296.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,0.0005037653027102,296.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0003720793174579,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0005037653027102,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0023896456696093,293.3740539550781,294.1499938964844,296.4237060546875,294.1676025390625,294.1752624511719,294.1015014648437,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0091719254851341,2.4973784817916573e-08,-0.009171949699521,-0.0746240392327308,0.0,0.0,0.0,0.0346502512693405,60.0,42.85969924926758,-0.0,-1.7713979332256713e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0001047539262799,296.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0001103109316318,296.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,8.147527842083946e-05,296.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,0.0001103109316318,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,0.0005232675466686,293.4346923828125,294.1499938964844,296.398193359375,294.1434326171875,294.4754943847656,295.166259765625,293.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270235991105,1.702330187924872e-08,0.0011270066024735,-0.0435867346823215,0.0,0.0,0.0,-0.0134116346016526,60.0,20.199975967407227,0.0,-8.493701386669272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,0.0001047539262799,296.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0001103109316318,296.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,8.147527842083946e-05,296.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509521484375,0.0,0.0,0.0001103109316318,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,0.0005232675466686,293.4346923828125,294.1499938964844,296.398193359375,294.1434326171875,294.4754943847656,295.166259765625,293.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270235991105,1.702330187924872e-08,0.0011270066024735,-0.0435867346823215,0.0,0.0,0.0,-0.0134116346016526,60.0,20.199975967407227,0.0,-8.493701386669272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,0.0001053673186106,296.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.350830078125,0.0,0.0,0.0001109568620449,296.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,8.195236296160147e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.0001109568620449,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0005263315979391,293.4342041015625,294.1499938964844,296.3857421875,294.1316223144531,294.4942932128906,295.549560546875,293.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226763017475,1.6991409168554128e-08,0.0011226593051105,-0.0435074605047702,0.0,0.0,0.0,-0.0133756138384342,60.0,9.006701469421387,0.0,-8.593463007855463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,0.0001053436790243,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001109319709939,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512878417969,0.0,0.0,8.193397661671042e-05,296.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,0.0001109319709939,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,0.0005262134945951,293.4337158203125,294.1499938964844,296.3734436035156,294.1199951171875,294.5130920410156,295.80767822265625,293.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224240297451,1.6958718873638645e-08,0.0011224070331081,-0.0434220023453235,0.0,0.0,0.0,-0.0133595457300543,60.0,4.9283127784729,0.0,-8.589606892428493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001052634979714,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001108475335058,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,8.187161438399926e-05,296.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518371582031,0.0,0.0,0.0001108475335058,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0005258129676803,293.43267822265625,294.1499938964844,296.34942626953125,294.0972595214844,294.5497741699219,296.09930419921875,293.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215697741135,1.68755036611401e-08,0.0011215528938919,-0.0432046875357627,0.0,0.0,0.0,-0.0133175691589713,60.0,2.770779609680176,0.0,-8.57653574826145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001052634979714,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001108475335058,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,8.187161438399926e-05,296.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518371582031,0.0,0.0,0.0001108475335058,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0005258129676803,293.43267822265625,294.1499938964844,296.34942626953125,294.0972595214844,294.5497741699219,296.09930419921875,293.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215697741135,1.68755036611401e-08,0.0011215528938919,-0.0432046875357627,0.0,0.0,0.0,-0.0133175691589713,60.0,2.770779609680176,0.0,-8.57653574826145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001051592407748,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,0.0001107377393054,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,8.179051656043157e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0001107377393054,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0005252921837382,293.4315795898437,294.1499938964844,296.326171875,294.0752258300781,294.5851745605469,296.2225952148437,293.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204588226974,1.6767090826874664e-08,0.001120442058891,-0.042921558022499,0.0,0.0,0.0,-0.0132628940045833,60.0,2.4978344440460205,0.0,-8.559553776876785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001051592407748,296.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,0.0001107377393054,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,8.179051656043157e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0001107377393054,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,0.0005252921837382,293.4315795898437,294.1499938964844,296.326171875,294.0752258300781,294.5851745605469,296.2225952148437,293.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204588226974,1.6767090826874664e-08,0.001120442058891,-0.042921558022499,0.0,0.0,0.0,-0.0132628940045833,60.0,2.4978344440460205,0.0,-8.559553776876785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0001050277569447,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521728515625,0.0,0.0,0.000110599285108,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,8.168825297616422e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,0.000110599285108,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0005246353684924,293.4304504394531,294.1499938964844,296.3035888671875,294.0538635253906,294.619384765625,296.2686462402344,293.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190579971298,1.66303859572281e-08,0.0011190413497388,-0.0425645224750041,0.0,0.0,0.0,-0.0131939491257071,60.0,2.4449145793914795,0.0,-8.538162177273989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0001050277569447,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521728515625,0.0,0.0,0.000110599285108,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,8.168825297616422e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,0.000110599285108,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0005246353684924,293.4304504394531,294.1499938964844,296.3035888671875,294.0538635253906,294.619384765625,296.2686462402344,293.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190579971298,1.66303859572281e-08,0.0011190413497388,-0.0425645224750041,0.0,0.0,0.0,-0.0131939491257071,60.0,2.4449145793914795,0.0,-8.538162177273989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001048650301527,296.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001104279290302,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,8.15616876934655e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001104279290302,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0005238225567154,293.42926025390625,294.1499938964844,296.2817687988281,294.0331726074219,294.6524963378906,296.2804870605469,293.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173242237418,1.6461198626416262e-08,0.0011173076927661,-0.0421226322650909,0.0,0.0,0.0,-0.0131086213514208,60.0,2.417907953262329,0.0,-8.511725013704564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001048650301527,296.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001104279290302,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,8.15616876934655e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001104279290302,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0005238225567154,293.42926025390625,294.1499938964844,296.2817687988281,294.0331726074219,294.6524963378906,296.2804870605469,293.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173242237418,1.6461198626416262e-08,0.0011173076927661,-0.0421226322650909,0.0,0.0,0.0,-0.0131086213514208,60.0,2.417907953262329,0.0,-8.511725013704564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35272216796875,0.0,0.0,0.0001047704135999,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,0.0001103282920666,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,8.148809865815565e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.0001103282920666,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0005233499105088,293.4286499023437,294.1499938964844,296.2710876464844,294.0230712890625,294.6685485839844,296.2787170410156,293.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163160670548,1.6362829313720795e-08,0.0011162997689098,-0.0418656915426254,0.0,0.0,0.0,-0.0130590097978711,60.0,2.406250476837158,0.0,-8.496372316812997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001046661491272,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001102184978662,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,8.140700811054558e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001102184978662,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0005228290683589,293.42803955078125,294.1499938964844,296.2606201171875,294.0131530761719,294.684326171875,296.2742919921875,293.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011152052320539,1.6254423584882716e-08,0.0011151890503242,-0.0415825322270393,0.0,0.0,0.0,-0.0130043374374508,60.0,2.394742488861084,0.0,-8.479469926214733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,0.0001044296732288,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0001099694782169,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,8.122307917801663e-05,296.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0001099694782169,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.000521647860296,293.4267578125,294.1499938964844,296.2401428222656,293.9937744140625,294.7150573730469,296.2610778808594,293.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126856552436,1.6008561587455006e-08,0.0011126697063446,-0.0409402921795845,0.0,0.0,0.0,-0.012880340218544,60.0,2.37169885635376,0.0,-8.441197252295751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,0.0001044296732288,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0001099694782169,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,8.122307917801663e-05,296.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0001099694782169,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.000521647860296,293.4267578125,294.1499938964844,296.2401428222656,293.9937744140625,294.7150573730469,296.2610778808594,293.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126856552436,1.6008561587455006e-08,0.0011126697063446,-0.0409402921795845,0.0,0.0,0.0,-0.012880340218544,60.0,2.37169885635376,0.0,-8.441197252295751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001041522191371,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001096773048629,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,8.100728155113757e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.0001096773048629,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0005202619358897,293.4254455566406,294.1499938964844,296.2203674316406,293.9750366210937,294.74481201171875,296.2448425292969,293.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097295209765,1.572009367123428e-08,0.001109713804908,-0.0401866920292377,0.0,0.0,0.0,-0.0127348555251955,60.0,2.3484060764312744,0.0,-8.396401796062491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001041522191371,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001096773048629,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,8.100728155113757e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.0001096773048629,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0005202619358897,293.4254455566406,294.1499938964844,296.2203674316406,293.9750366210937,294.74481201171875,296.2448425292969,293.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097295209765,1.572009367123428e-08,0.001109713804908,-0.0401866920292377,0.0,0.0,0.0,-0.0127348555251955,60.0,2.3484060764312744,0.0,-8.396401796062491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0001038361951941,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001093445171136,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,8.076148515101522e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001093445171136,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,0.000518683285918,293.42413330078125,294.1499938964844,296.2012634277344,293.9569396972656,294.7735595703125,296.2273254394531,293.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063624406233,1.5391524499364095e-08,0.0011063470738008,-0.0393282584846019,0.0,0.0,0.0,-0.0125691462308168,60.0,2.32479214668274,0.0,-8.345525515096598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0001038361951941,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001093445171136,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,8.076148515101522e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001093445171136,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,0.000518683285918,293.42413330078125,294.1499938964844,296.2012634277344,293.9569396972656,294.7735595703125,296.2273254394531,293.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011063624406233,1.5391524499364095e-08,0.0011063470738008,-0.0393282584846019,0.0,0.0,0.0,-0.0125691462308168,60.0,2.32479214668274,0.0,-8.345525515096598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001034874730976,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,0.0001089772922568,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,8.04902592790313e-05,297.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0001089772922568,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0005169413634575,293.4227600097656,294.1499938964844,296.18280029296875,293.9394836425781,294.8012084960937,296.2095031738281,293.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026468127965,1.5028962963015147e-08,0.00110263179522,-0.0383809022605419,0.0,0.0,0.0,-0.0123862922191619,60.0,2.300955057144165,0.0,-8.289563879770867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001034874730976,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,0.0001089772922568,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,8.04902592790313e-05,297.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0001089772922568,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0005169413634575,293.4227600097656,294.1499938964844,296.18280029296875,293.9394836425781,294.8012084960937,296.2095031738281,293.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026468127965,1.5028962963015147e-08,0.00110263179522,-0.0383809022605419,0.0,0.0,0.0,-0.0123862922191619,60.0,2.300955057144165,0.0,-8.289563879770867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001033034568536,296.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,0.0001087835116777,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,8.03471339168027e-05,297.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0001087835116777,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0005160221480764,293.42205810546875,294.1499938964844,296.173828125,293.93096923828125,294.8146057128906,296.20068359375,293.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006861459463,1.4837641337805962e-08,0.0011006713612005,-0.0378809496760368,0.0,0.0,0.0,-0.0122898016124963,60.0,2.289022445678711,0.0,-8.260109041202669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,0.0001031161518767,296.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001085862750187,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,8.020145469345152e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001085862750187,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0005150865181349,293.4213562011719,294.1499938964844,296.1649780273437,293.922607421875,294.8277282714844,296.1919250488281,293.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986905544996,1.4642909107465133e-08,0.001098675886169,-0.0373720563948154,0.0,0.0,0.0,-0.0121915908530354,60.0,2.277122735977173,0.0,-8.23018311280066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001027379039442,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001081879599951,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.990725862327963e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001081879599951,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0005131970974616,293.4199523925781,294.1499938964844,296.1477966308594,293.9063415527344,294.85333251953125,296.1748046875,293.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946602560579,1.4249654789466604e-08,0.0010946460533887,-0.0363442786037921,0.0,0.0,0.0,-0.0119932573288679,60.0,2.253577947616577,0.0,-8.169914167410752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001027379039442,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001081879599951,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.990725862327963e-05,297.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001081879599951,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0005131970974616,293.4199523925781,294.1499938964844,296.1477966308594,293.9063415527344,294.85333251953125,296.1748046875,293.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946602560579,1.4249654789466604e-08,0.0010946460533887,-0.0363442786037921,0.0,0.0,0.0,-0.0119932573288679,60.0,2.253577947616577,0.0,-8.169914167410752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001023705481202,297.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0001078011191566,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,7.962153904372826e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001078011191566,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0005113621009513,293.41851806640625,294.1499938964844,296.1312561035156,293.89068603515625,294.8780212402344,296.1581726074219,293.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907459072768,1.3867722969962417e-08,0.0010907320538535,-0.0353459864854812,0.0,0.0,0.0,-0.0118006328120827,60.0,2.230661392211914,0.0,-8.111592109116827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001023705481202,297.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0001078011191566,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529663085937,0.0,0.0,7.962153904372826e-05,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,0.0001078011191566,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0005113621009513,293.41851806640625,294.1499938964844,296.1312561035156,293.89068603515625,294.8780212402344,296.1581726074219,293.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907459072768,1.3867722969962417e-08,0.0010907320538535,-0.0353459864854812,0.0,0.0,0.0,-0.0118006328120827,60.0,2.230661392211914,0.0,-8.111592109116827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001020307536236,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001074432948371,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,7.935725443530828e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001074432948371,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0005096647655591,293.4170837402344,294.1499938964844,296.11529541015625,293.8755798339844,294.9018249511719,296.14208984375,293.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871251579374,1.351444911534827e-08,0.00108711165376,-0.034422505646944,0.0,0.0,0.0,-0.011622461490333,60.0,2.208723783493042,0.0,-8.057832445729218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001020307536236,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,0.0001074432948371,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,7.935725443530828e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001074432948371,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0005096647655591,293.4170837402344,294.1499938964844,296.11529541015625,293.8755798339844,294.9018249511719,296.14208984375,293.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871251579374,1.351444911534827e-08,0.00108711165376,-0.034422505646944,0.0,0.0,0.0,-0.011622461490333,60.0,2.208723783493042,0.0,-8.057832445729218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0001017147078528,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0001071104852599,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,7.911143620731309e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001071104852599,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0005080859991721,293.4156188964844,294.1499938964844,296.0999450683594,293.8610534667969,294.9247741699219,296.1265563964844,293.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837583104148,1.3185864844444952e-08,0.0010837450390681,-0.0335634872317314,0.0,0.0,0.0,-0.0114567475393414,60.0,2.187907218933105,0.0,-8.007990004443857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0001017147078528,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0001071104852599,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,7.911143620731309e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3527526855469,0.0,0.0,0.0001071104852599,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0005080859991721,293.4156188964844,294.1499938964844,296.0999450683594,293.8610534667969,294.9247741699219,296.1265563964844,293.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837583104148,1.3185864844444952e-08,0.0010837450390681,-0.0335634872317314,0.0,0.0,0.0,-0.0114567475393414,60.0,2.187907218933105,0.0,-8.007990004443857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001015571615425,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0001069445788743,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,7.898890180513263e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,0.0001069445788743,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.0005072990315966,293.4148864746094,294.1499938964844,296.0924987792969,293.8539733886719,294.9359741210937,296.11895751953125,293.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820793686434,1.3022070532997532e-08,0.0010820663301274,-0.033135250210762,0.0,0.0,0.0,-0.0113741373643279,60.0,2.1778085231781006,0.0,-7.983202010564129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0001014022709568,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.0001067814810085,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,7.886843377491459e-05,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001067814810085,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0005065253353677,293.41412353515625,294.1499938964844,296.085205078125,293.8470764160156,294.94696044921875,296.11151123046875,293.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804290650412,1.2861042897327481e-08,0.0010804162593558,-0.032714232802391,0.0,0.0,0.0,-0.0112929251044988,60.0,2.1678991317749023,0.0,-7.95887018512076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0001011006970657,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001064639000105,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,7.863387872930616e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0001064639000105,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0005050189211033,293.41265869140625,294.1499938964844,296.0710144042969,293.8336486816406,294.9683532714844,296.0970764160156,293.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772157693281,1.2547507921567558e-08,0.0010772031964734,-0.0318944193422794,0.0,0.0,0.0,-0.0111347967758774,60.0,2.148693561553955,0.0,-7.911599908538849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0001011006970657,297.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,0.0001064639000105,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,7.863387872930616e-05,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,0.0001064639000105,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0005050189211033,293.41265869140625,294.1499938964844,296.0710144042969,293.8336486816406,294.9683532714844,296.0970764160156,293.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772157693281,1.2547507921567558e-08,0.0010772031964734,-0.0318944193422794,0.0,0.0,0.0,-0.0111347967758774,60.0,2.148693561553955,0.0,-7.911599908538849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519897460937,0.0,0.0,0.0001008104372886,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001061582443071,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519897460937,0.0,0.0,7.840812031645328e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0001061582443071,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0005035690264776,293.4111328125,294.1499938964844,296.0574035644531,293.8207702636719,294.989013671875,296.0831604003906,293.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741228470578,1.2245737757154984e-08,0.001074110623449,-0.031105313450098,0.0,0.0,0.0,-0.0109826009720563,60.0,2.130228042602539,0.0,-7.866236728659717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519897460937,0.0,0.0,0.0001008104372886,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001061582443071,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519897460937,0.0,0.0,7.840812031645328e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0001061582443071,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0005035690264776,293.4111328125,294.1499938964844,296.0574035644531,293.8207702636719,294.989013671875,296.0831604003906,293.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741228470578,1.2245737757154984e-08,0.001074110623449,-0.031105313450098,0.0,0.0,0.0,-0.0109826009720563,60.0,2.130228042602539,0.0,-7.866236728659717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
