time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001005359517876,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0001058691996149,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,7.819462916813791e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001058691996149,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0005021978868171,293.4096374511719,294.1499938964844,296.0443420410156,293.80841064453125,295.0089416503906,296.0697631835937,293.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711982613429,1.1960372248154272e-08,0.0010711862705647,-0.0303590483963489,0.0,0.0,0.0,-0.0108386799693107,60.0,2.112578153610229,0.0,-7.823459213796016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001005359517876,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0001058691996149,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,7.819462916813791e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001058691996149,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0005021978868171,293.4096374511719,294.1499938964844,296.0443420410156,293.80841064453125,295.0089416503906,296.0697631835937,293.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711982613429,1.1960372248154272e-08,0.0010711862705647,-0.0303590483963489,0.0,0.0,0.0,-0.0108386799693107,60.0,2.112578153610229,0.0,-7.823459213796016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,0.000100279241451,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0001055988686857,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,7.799496233928949e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001055988686857,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0005009155720472,293.4081115722656,294.1499938964844,296.0318298339844,293.7965393066406,295.0282287597656,296.056884765625,293.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684629669412,1.1693479073926484e-08,0.0010684512089937,-0.0296610463410615,0.0,0.0,0.0,-0.0107040740549564,60.0,2.095779657363892,0.0,-7.783555844298462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,0.000100279241451,297.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0001055988686857,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514099121094,0.0,0.0,7.799496233928949e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001055988686857,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0005009155720472,293.4081115722656,294.1499938964844,296.0318298339844,293.7965393066406,295.0282287597656,296.056884765625,293.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684629669412,1.1693479073926484e-08,0.0010684512089937,-0.0296610463410615,0.0,0.0,0.0,-0.0107040740549564,60.0,2.095779657363892,0.0,-7.783555844298462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0001001575801637,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001054707536241,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,7.790033851051703e-05,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,0.0001054707536241,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0005003078840672,293.4073791503906,294.1499938964844,296.0257873535156,293.7908020019531,295.0376281738281,296.0506286621094,293.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671669151633,1.1566998914247506e-08,0.0010671553900465,-0.0293302480131387,0.0,0.0,0.0,-0.0106402868404984,60.0,2.0876944065093994,0.0,-7.764681697608466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001000419870251,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001053490341291,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,7.781043677823618e-05,297.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,0.0001053490341291,297.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.000499730464071,293.4066162109375,294.1499938964844,296.0198669433594,293.78521728515625,295.046875,296.04449462890625,293.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659352410584,1.1446825709526822e-08,0.0010659238323569,-0.0290159378200769,0.0,0.0,0.0,-0.0105796782299876,60.0,2.079845905303955,0.0,-7.74676962578269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,9.982890333049e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0001051246363203,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,7.76446977397427e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,0.0001051246363203,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0004986660205759,293.40509033203125,294.1499938964844,296.0083923339844,293.7743530273437,295.0648803710937,296.0326232910156,293.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636645602062,1.1225287366301018e-08,0.0010636533843353,-0.0284364894032478,0.0,0.0,0.0,-0.0104679465293884,60.0,2.0648770332336426,0.0,-7.713803285014367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,9.982890333049e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0001051246363203,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,7.76446977397427e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,0.0001051246363203,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,0.0004986660205759,293.40509033203125,294.1499938964844,296.0083923339844,293.7743530273437,295.0648803710937,296.0326232910156,293.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636645602062,1.1225287366301018e-08,0.0010636533843353,-0.0284364894032478,0.0,0.0,0.0,-0.0104679465293884,60.0,2.0648770332336426,0.0,-7.713803285014367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,9.96377129922621e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0001049233032972,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,7.749599899398163e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,0.0001049233032972,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,0.0004977110074833,293.403564453125,294.1499938964844,295.9974670410156,293.7640075683594,295.08233642578125,296.02117919921875,293.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616272920742,1.1026519253221068e-08,0.0010616162326186,-0.0279165711253881,0.0,0.0,0.0,-0.0103676989674568,60.0,2.050789356231689,0.0,-7.684284497599948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,9.96377129922621e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,0.0001049233032972,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,7.749599899398163e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,0.0001049233032972,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,0.0004977110074833,293.403564453125,294.1499938964844,295.9974670410156,293.7640075683594,295.08233642578125,296.02117919921875,293.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616272920742,1.1026519253221068e-08,0.0010616162326186,-0.0279165711253881,0.0,0.0,0.0,-0.0103676989674568,60.0,2.050789356231689,0.0,-7.684284497599948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,9.947369107976556e-05,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0001047505866154,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,7.736842962913215e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001047505866154,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,0.0004968916764482,293.40203857421875,294.1499938964844,295.98699951171875,293.7541198730469,295.0992126464844,296.0101928710937,293.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598797816783,1.08560005429581e-08,0.001059868838638,-0.0274705272167921,0.0,0.0,0.0,-0.0102816997095942,60.0,2.037687063217163,0.0,-7.659006939775281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,9.947369107976556e-05,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0001047505866154,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,7.736842962913215e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001047505866154,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,0.0004968916764482,293.40203857421875,294.1499938964844,295.98699951171875,293.7541198730469,295.0992126464844,296.0101928710937,293.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598797816783,1.08560005429581e-08,0.001059868838638,-0.0274705272167921,0.0,0.0,0.0,-0.0102816997095942,60.0,2.037687063217163,0.0,-7.659006939775281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,9.933588444255292e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0001046054676407,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,7.726124022156e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0001046054676407,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,0.0004962033126503,293.4004821777344,294.1499938964844,295.97705078125,293.74468994140625,295.1155700683594,295.9996337890625,293.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584113188087,1.0712730258433112e-08,0.0010584006085991,-0.0270957481116056,0.0,0.0,0.0,-0.0102094421163201,60.0,2.0255258083343506,0.0,-7.637800081283785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,9.933588444255292e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0001046054676407,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,7.726124022156e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0001046054676407,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,0.0004962033126503,293.4004821777344,294.1499938964844,295.97705078125,293.74468994140625,295.1155700683594,295.9996337890625,293.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584113188087,1.0712730258433112e-08,0.0010584006085991,-0.0270957481116056,0.0,0.0,0.0,-0.0102094421163201,60.0,2.0255258083343506,0.0,-7.637800081283785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493957519531,0.0,0.0,9.927886276273056e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,0.0001045454264385,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,7.721689325990155e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0001045454264385,297.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,0.0004959185025654,293.39971923828125,294.1499938964844,295.9722595214844,293.7401428222656,295.12353515625,295.9945373535156,293.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578040964901,1.0653449677988648e-08,0.0010577935026958,-0.0269406735897064,0.0,0.0,0.0,-0.0101795466616749,60.0,2.0198559761047363,0.0,-7.629034115552713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,9.922861499944702e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,0.0001044925156747,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,7.717781409155577e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34930419921875,0.0,0.0,0.0001044925156747,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0004956675111316,293.3989562988281,294.1499938964844,295.9675598144531,293.7357177734375,295.1313781738281,295.9895324707031,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572689352557,1.0601214128769245e-08,0.0010572583414614,-0.0268040243536233,0.0,0.0,0.0,-0.0101532023400068,60.0,2.014418601989746,0.0,-7.62131406872868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,9.914904512697832e-05,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001044087184709,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,7.711592479608953e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0001044087184709,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0004952700110152,293.3974304199219,294.1499938964844,295.95855712890625,293.7271728515625,295.1467590332031,295.97979736328125,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564203839749,1.0518485638044694e-08,0.0010564097901806,-0.0265876092016696,0.0,0.0,0.0,-0.0101114753633737,60.0,2.004178285598755,0.0,-7.60909557584455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,9.914904512697832e-05,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001044087184709,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,7.711592479608953e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0001044087184709,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0004952700110152,293.3974304199219,294.1499938964844,295.95855712890625,293.7271728515625,295.1467590332031,295.97979736328125,293.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564203839749,1.0518485638044694e-08,0.0010564097901806,-0.0265876092016696,0.0,0.0,0.0,-0.0101114753633737,60.0,2.004178285598755,0.0,-7.60909557584455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,9.910126391332597e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.000104358405224,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.707875920459628e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.000104358405224,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004950313013978,293.3959045410156,294.1499938964844,295.95001220703125,293.71905517578125,295.16168212890625,295.97052001953125,293.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559112997725,1.0468810707209286e-08,0.0010559008223935,-0.0264576561748981,0.0,0.0,0.0,-0.0100864227861166,60.0,1.995017647743225,0.0,-7.60176348535424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,9.910126391332597e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,0.000104358405224,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,7.707875920459628e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,0.000104358405224,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004950313013978,293.3959045410156,294.1499938964844,295.95001220703125,293.71905517578125,295.16168212890625,295.97052001953125,293.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559112997725,1.0468810707209286e-08,0.0010559008223935,-0.0264576561748981,0.0,0.0,0.0,-0.0100864227861166,60.0,1.995017647743225,0.0,-7.60176348535424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,9.907714411383496e-05,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.000104333004856,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,7.706000178586692e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.000104333004856,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,0.0004949108697474,293.3943786621094,294.1499938964844,295.9424133300781,293.7118835449219,295.1761779785156,295.9617004394531,293.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556543711572,1.0443736542242732e-08,0.0010556438937783,-0.0263920612633228,0.0,0.0,0.0,-0.0100737772881984,60.0,1.9868841171264648,0.0,-7.59806368932914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,9.907714411383496e-05,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.000104333004856,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,7.706000178586692e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.000104333004856,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3567199707031,0.0,0.0,0.0004949108697474,293.3943786621094,294.1499938964844,295.9424133300781,293.7118835449219,295.1761779785156,295.9617004394531,293.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556543711572,1.0443736542242732e-08,0.0010556438937783,-0.0263920612633228,0.0,0.0,0.0,-0.0100737772881984,60.0,1.9868841171264648,0.0,-7.59806368932914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,9.90615808404982e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0001043166121235,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.704789459239691e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001043166121235,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0004948331043124,293.3928527832031,294.1499938964844,295.93621826171875,293.7060241699219,295.1903991699219,295.9535217285156,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554884793236,1.0427553931435796e-08,0.0010554780019447,-0.0263497252017259,0.0,0.0,0.0,-0.0100656151771545,60.0,1.979838371276856,0.0,-7.595676265736986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,9.90615808404982e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0001043166121235,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,7.704789459239691e-05,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001043166121235,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35614013671875,0.0,0.0,0.0004948331043124,293.3928527832031,294.1499938964844,295.93621826171875,293.7060241699219,295.1903991699219,295.9535217285156,293.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554884793236,1.0427553931435796e-08,0.0010554780019447,-0.0263497252017259,0.0,0.0,0.0,-0.0100656151771545,60.0,1.979838371276856,0.0,-7.595676265736986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.905688057187945e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,0.0001043116717482,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,7.70442420616746e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0001043116717482,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,0.000494809646625,293.39208984375,294.1499938964844,295.9336242675781,293.7035522460937,295.1973876953125,295.94976806640625,293.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554384207352,1.0422673391019543e-08,0.0010554279433563,-0.0263369567692279,0.0,0.0,0.0,-0.0100631536915898,60.0,1.97678291797638,0.0,-7.59495648594566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,9.90542393992655e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468017578125,0.0,0.0,0.0001043088850565,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,7.704218296566978e-05,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0001043088850565,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555603027344,0.0,0.0,0.000494796433486,293.3913269042969,294.1499938964844,295.93133544921875,293.701416015625,295.2042541503906,295.9462890625,293.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554102482274,1.0419922702453732e-08,0.0010553997708484,-0.0263297613710165,0.0,0.0,0.0,-0.0100617660209536,60.0,1.9740641117095947,0.0,-7.59455076604354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,9.905427577905356e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0001043089214363,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,7.704221206950024e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0001043089214363,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.000494796608109,293.3898010253906,294.1499938964844,295.9276733398437,293.69793701171875,295.2177734375,295.9402160644531,293.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554105974733,1.0419960894125781e-08,0.0010554001200944,-0.0263298619538545,0.0,0.0,0.0,-0.0100617855787277,60.0,1.96946120262146,0.0,-7.594556450385427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,9.905427577905356e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0001043089214363,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464660644531,0.0,0.0,7.704221206950024e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0001043089214363,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,0.000494796608109,293.3898010253906,294.1499938964844,295.9276733398437,293.69793701171875,295.2177734375,295.9402160644531,293.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554105974733,1.0419960894125781e-08,0.0010554001200944,-0.0263298619538545,0.0,0.0,0.0,-0.0100617855787277,60.0,1.96946120262146,0.0,-7.594556450385427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,9.90610133158043e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0001043160154949,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,7.704745075898245e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,0.0001043160154949,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.000494830252137,293.3882751464844,294.1499938964844,295.9251403808594,293.695556640625,295.2308959960937,295.9354553222656,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554823093116,1.0426962404608275e-08,0.0010554719483479,-0.026348179206252,0.0,0.0,0.0,-0.010065316222608,60.0,1.966001033782959,0.0,-7.595589579523222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,9.90610133158043e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458251953125,0.0,0.0,0.0001043160154949,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.345947265625,0.0,0.0,7.704745075898245e-05,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,0.0001043160154949,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.000494830252137,293.3882751464844,294.1499938964844,295.9251403808594,293.695556640625,295.2308959960937,295.9354553222656,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554823093116,1.0426962404608275e-08,0.0010554719483479,-0.026348179206252,0.0,0.0,0.0,-0.010065316222608,60.0,1.966001033782959,0.0,-7.595589579523222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.907350613502786e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001043291777023,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,7.7057171438355e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,0.0001043291777023,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0004948927089571,293.38677978515625,294.1499938964844,295.92364501953125,293.6941223144531,295.2437438964844,295.9317626953125,293.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556154884397,1.0439954678531649e-08,0.0010556050110608,-0.0263821650296449,0.0,0.0,0.0,-0.010071869008243,60.0,1.963403463363648,0.0,-7.597505913281567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,9.907350613502786e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001043291777023,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,7.7057171438355e-05,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,0.0001043291777023,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0004948927089571,293.38677978515625,294.1499938964844,295.92364501953125,293.6941223144531,295.2437438964844,295.9317626953125,293.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556154884397,1.0439954678531649e-08,0.0010556050110608,-0.0263821650296449,0.0,0.0,0.0,-0.010071869008243,60.0,1.963403463363648,0.0,-7.597505913281567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,9.90911212284118e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001043477241182,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,7.70708720665425e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001043477241182,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0004949806607328,293.3852844238281,294.1499938964844,295.9230651855469,293.6935729980469,295.2563171386719,295.9290466308594,293.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558031499385,1.0458264476653769e-08,0.0010557926725596,-0.0264300666749477,0.0,0.0,0.0,-0.0100811030715703,60.0,1.9616092443466189,0.0,-7.600207396762927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,9.90911212284118e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001043477241182,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,7.70708720665425e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001043477241182,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0004949806607328,293.3852844238281,294.1499938964844,295.9230651855469,293.6935729980469,295.2563171386719,295.9290466308594,293.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558031499385,1.0458264476653769e-08,0.0010557926725596,-0.0264300666749477,0.0,0.0,0.0,-0.0100811030715703,60.0,1.9616092443466189,0.0,-7.600207396762927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,9.910207882057875e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.000104359256511,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.707939221290872e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.000104359256511,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.000495035375934,293.384521484375,294.1499938964844,295.9231262207031,293.693603515625,295.26251220703125,295.9281616210937,293.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.0469655364886421e-08,0.001055909320712,-0.0264598652720451,0.0,0.0,0.0,-0.0100868484005332,60.0,1.9610838890075684,0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,9.91136985248886e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001043714946717,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.708842895226553e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001043714946717,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0004950934671796,293.3837890625,294.1499938964844,295.92333984375,293.69384765625,295.26861572265625,295.9274597167969,293.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560437804087,1.0481738144108022e-08,0.0010560333030298,-0.0264914762228727,0.0,0.0,0.0,-0.0100929429754614,60.0,1.9607038497924805,0.0,-7.603671292599756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,9.91385313682258e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001043976517394,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.710774661973119e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001043976517394,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.000495217507705,293.3822937011719,294.1499938964844,295.92437744140625,293.6947937011719,295.2807922363281,295.9264831542969,293.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563082760199,1.0507556602590284e-08,0.001056297798641,-0.0265590157359838,0.0,0.0,0.0,-0.0101059628650546,60.0,1.9602404832839968,0.0,-7.607481933291639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,9.91385313682258e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0001043976517394,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,7.710774661973119e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001043976517394,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.000495217507705,293.3822937011719,294.1499938964844,295.92437744140625,293.6947937011719,295.2807922363281,295.9264831542969,293.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563082760199,1.0507556602590284e-08,0.001056297798641,-0.0265590157359838,0.0,0.0,0.0,-0.0101059628650546,60.0,1.9602404832839968,0.0,-7.607481933291639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,9.916679846355692e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.000104427417682,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,7.712973456364125e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.000104427417682,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004953587194904,293.3807983398437,294.1499938964844,295.926025390625,293.6963806152344,295.292724609375,295.9263610839844,293.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566094424575,1.0536943761962902e-08,0.0010565988486632,-0.0266358945518732,0.0,0.0,0.0,-0.010120783932507,60.0,1.9604332447052,0.0,-7.61182050723619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,9.916679846355692e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.000104427417682,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,7.712973456364125e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,0.000104427417682,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004953587194904,293.3807983398437,294.1499938964844,295.926025390625,293.6963806152344,295.292724609375,295.9263610839844,293.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566094424575,1.0536943761962902e-08,0.0010565988486632,-0.0266358945518732,0.0,0.0,0.0,-0.010120783932507,60.0,1.9604332447052,0.0,-7.61182050723619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,9.919701551552862e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001044592354446,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,7.715323590673506e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.0001044592354446,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004955096519552,293.3793334960937,294.1499938964844,295.9282531738281,293.698486328125,295.30450439453125,295.927001953125,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569313308224,1.0568355968132437e-08,0.0010569208534434,-0.0267180707305669,0.0,0.0,0.0,-0.0101366266608238,60.0,1.961150884628296,0.0,-7.616459640757969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
