time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,9.919701551552862e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001044592354446,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,7.715323590673506e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.0001044592354446,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,0.0004955096519552,293.3793334960937,294.1499938964844,295.9282531738281,293.698486328125,295.30450439453125,295.927001953125,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569313308224,1.0568355968132437e-08,0.0010569208534434,-0.0267180707305669,0.0,0.0,0.0,-0.0101366266608238,60.0,1.961150884628296,0.0,-7.616459640757969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421936035156,0.0,0.0,9.922841127263382e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001044922901201,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,7.717765402048826e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001044922901201,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0004956664633937,293.3778686523437,294.1499938964844,295.9309387207031,293.7010192871094,295.31610107421875,295.92828369140625,293.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572659084573,1.0600993860521156e-08,0.001057255314663,-0.0268034506589174,0.0,0.0,0.0,-0.0101530868560075,60.0,1.9622948169708248,0.0,-7.621281383762837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421936035156,0.0,0.0,9.922841127263382e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001044922901201,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,7.717765402048826e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001044922901201,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0004956664633937,293.3778686523437,294.1499938964844,295.9309387207031,293.7010192871094,295.31610107421875,295.92828369140625,293.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010572659084573,1.0600993860521156e-08,0.001057255314663,-0.0268034506589174,0.0,0.0,0.0,-0.0101530868560075,60.0,1.9622948169708248,0.0,-7.621281383762837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,9.92443019640632e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.341796875,0.0,0.0,0.0001045090248226,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.719000859651715e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420104980469,0.0,0.0,0.0001045090248226,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0004957458586432,293.37713623046875,294.1499938964844,295.93243408203125,293.7024230957031,295.32183837890625,295.92919921875,293.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574351763352,1.0617514867306e-08,0.0010574245825409,-0.026846669614315,0.0,0.0,0.0,-0.0101614193990826,60.0,1.9630340337753296,0.0,-7.623722808602906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,9.926014899974688e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001045257158693,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,7.720233406871557e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,0.0001045257158693,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,0.0004958249628543,293.3764038085937,294.1499938964844,295.9339904785156,293.70391845703125,295.3275146484375,295.93023681640625,293.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576039785519,1.0633987912456178e-08,0.0010575933847576,-0.0268897619098424,0.0,0.0,0.0,-0.0101697277277708,60.0,1.96383023262024,0.0,-7.626157838558356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,9.929158841259778e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0001045588214765,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,7.722678856225684e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0001045588214765,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0004959820653311,293.3749694824219,294.1499938964844,295.93731689453125,293.7070617675781,295.3388366699219,295.9324951171875,293.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579390218481,1.066667731919324e-08,0.0010579283116385,-0.0269752778112888,0.0,0.0,0.0,-0.0101862139999866,60.0,1.965524792671204,0.0,-7.630989529161526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,9.929158841259778e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0001045588214765,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,7.722678856225684e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0001045588214765,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0004959820653311,293.3749694824219,294.1499938964844,295.93731689453125,293.7070617675781,295.3388366699219,295.9324951171875,293.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579390218481,1.066667731919324e-08,0.0010579283116385,-0.0269752778112888,0.0,0.0,0.0,-0.0101862139999866,60.0,1.965524792671204,0.0,-7.630989529161526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,9.93218127405271e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0001045906465151,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,7.725029718130827e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0001045906465151,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0004961329977959,293.37353515625,294.1499938964844,295.9407958984375,293.7103576660156,295.3499755859375,295.9351806640625,293.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582610266283,1.0698095742611713e-08,0.0010582503164187,-0.0270574651658535,0.0,0.0,0.0,-0.0102020595222711,60.0,1.967401027679444,0.0,-7.63563576811066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,9.93218127405271e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0001045906465151,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,7.725029718130827e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0001045906465151,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0004961329977959,293.37353515625,294.1499938964844,295.9407958984375,293.7103576660156,295.3499755859375,295.9351806640625,293.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582610266283,1.0698095742611713e-08,0.0010582503164187,-0.0270574651658535,0.0,0.0,0.0,-0.0102020595222711,60.0,1.967401027679444,0.0,-7.63563576811066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.935006528394295e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001046203979058,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,7.72722705733031e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.0001046203979058,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0004962741513736,293.3721008300781,294.1499938964844,295.94439697265625,293.7137451171875,295.3609924316406,295.9381408691406,293.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585620766505,1.0727468691129616e-08,0.0010585513664409,-0.0271343030035495,0.0,0.0,0.0,-0.0102168740704655,60.0,1.969361901283264,0.0,-7.639980736939833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,9.935006528394295e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001046203979058,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399658203125,0.0,0.0,7.72722705733031e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.0001046203979058,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0004962741513736,293.3721008300781,294.1499938964844,295.94439697265625,293.7137451171875,295.3609924316406,295.9381408691406,293.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585620766505,1.0727468691129616e-08,0.0010585513664409,-0.0271343030035495,0.0,0.0,0.0,-0.0102168740704655,60.0,1.969361901283264,0.0,-7.639980736939833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,9.937556751538068e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001046472534653,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,7.729210483375937e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0001046472534653,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0004964015097357,293.3706970214844,294.1499938964844,295.9479675292969,293.7171325683594,295.37188720703125,295.9412841796875,293.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588337900117,1.0753981705136084e-08,0.001058823079802,-0.0272036585956811,0.0,0.0,0.0,-0.0102302450686693,60.0,1.9713166952133176,0.0,-7.64390293284123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33935546875,0.0,0.0,9.937556751538068e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001046472534653,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,7.729210483375937e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0001046472534653,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0004964015097357,293.3706970214844,294.1499938964844,295.9479675292969,293.7171325683594,295.37188720703125,295.9412841796875,293.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588337900117,1.0753981705136084e-08,0.001058823079802,-0.0272036585956811,0.0,0.0,0.0,-0.0102302450686693,60.0,1.9713166952133176,0.0,-7.64390293284123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,9.938656876329333e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001046588367898,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,7.730066135991365e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,0.0001046588367898,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,0.0004964564577676,293.3699951171875,294.1499938964844,295.94970703125,293.7187805175781,295.37725830078125,295.9429016113281,293.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589509038254,1.0765417002289725e-08,0.0010589400772005,-0.0272335726767778,0.0,0.0,0.0,-0.0102360118180513,60.0,1.97224760055542,0.0,-7.64559544563781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,9.939679148374124e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001046696052071,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,7.730861398158595e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001046696052071,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3458557128906,0.0,0.0,0.0004965075640939,293.3692932128906,294.1499938964844,295.951416015625,293.72039794921875,295.3825988769531,295.94451904296875,293.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059059635736,1.0776046721616694e-08,0.0010590488091111,-0.0272613782435655,0.0,0.0,0.0,-0.0102413725107908,60.0,1.973145127296448,0.0,-7.647168587254782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,9.941517055267468e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0001046889665303,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,7.732291123829782e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001046889665303,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0004965993575751,293.367919921875,294.1499938964844,295.9546813964844,293.7234802246094,295.3932189941406,295.94775390625,293.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059255679138,1.0795156768494962e-08,0.0010592449689283,-0.0273113697767257,0.0,0.0,0.0,-0.010251011699438,60.0,1.974851965904236,0.0,-7.649997257885843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,9.941517055267468e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0001046889665303,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,7.732291123829782e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001046889665303,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0004965993575751,293.367919921875,294.1499938964844,295.9546813964844,293.7234802246094,295.3932189941406,295.94775390625,293.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059255679138,1.0795156768494962e-08,0.0010592449689283,-0.0273113697767257,0.0,0.0,0.0,-0.010251011699438,60.0,1.974851965904236,0.0,-7.649997257885843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,9.94282672763802e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.00010470275447,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,7.733309757895768e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.00010470275447,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.000496664782986,293.3665466308594,294.1499938964844,295.9576110839844,293.7262878417969,295.4037475585937,295.950927734375,293.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593953775241,1.0808771655490546e-08,0.0010593845508992,-0.027346983551979,0.0,0.0,0.0,-0.0102578783407807,60.0,1.976364016532898,0.0,-7.652013067627196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,9.94282672763802e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.00010470275447,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,7.733309757895768e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.00010470275447,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.000496664782986,293.3665466308594,294.1499938964844,295.9576110839844,293.7262878417969,295.4037475585937,295.950927734375,293.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593953775241,1.0808771655490546e-08,0.0010593845508992,-0.027346983551979,0.0,0.0,0.0,-0.0102578783407807,60.0,1.976364016532898,0.0,-7.652013067627196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,9.943501936504616e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001047098630806,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.73383435443975e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001047098630806,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004966984852217,293.3651733398437,294.1499938964844,295.960205078125,293.7287292480469,295.4141540527344,295.9539794921875,293.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059467322193,1.0815789153184596e-08,0.0010594564955681,-0.0273653399199247,0.0,0.0,0.0,-0.0102614173665642,60.0,1.9775022268295288,0.0,-7.653051881106877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,9.943501936504616e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,0.0001047098630806,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.73383435443975e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001047098630806,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004966984852217,293.3651733398437,294.1499938964844,295.960205078125,293.7287292480469,295.4141540527344,295.9539794921875,293.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059467322193,1.0815789153184596e-08,0.0010594564955681,-0.0273653399199247,0.0,0.0,0.0,-0.0102614173665642,60.0,1.9775022268295288,0.0,-7.653051881106877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,9.943497570930047e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001047098194248,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,7.733831444056705e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001047098194248,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004966983105987,293.36383056640625,294.1499938964844,295.9622802734375,293.7306823730469,295.42431640625,295.95660400390625,293.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594668565317,1.0815745632442033e-08,0.0010594560299068,-0.0273652262985706,0.0,0.0,0.0,-0.010261395946145,60.0,1.978080153465271,0.0,-7.653045486222254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,9.943497570930047e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001047098194248,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,7.733831444056705e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001047098194248,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004966983105987,293.36383056640625,294.1499938964844,295.9622802734375,293.7306823730469,295.42431640625,295.95660400390625,293.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594668565317,1.0815745632442033e-08,0.0010594560299068,-0.0273652262985706,0.0,0.0,0.0,-0.010261395946145,60.0,1.978080153465271,0.0,-7.653045486222254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,9.94309812085703e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001047056139213,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.733520760666579e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0001047056139213,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.000496678345371,293.3631591796875,294.1499938964844,295.9631042480469,293.7314758300781,295.4293212890625,295.95770263671875,293.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059424248524,1.0811592510151511e-08,0.001059413421899,-0.0273543614894151,0.0,0.0,0.0,-0.0102593004703521,60.0,1.978103756904602,0.0,-7.652430156213087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.942573524313048e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001047000841936,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.733112579444423e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359680175781,0.0,0.0,0.0001047000841936,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,0.0004966520937159,293.3625183105469,294.1499938964844,295.9637756347656,293.73211669921875,295.4342956542969,295.958740234375,293.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593677870929,1.0806134653762456e-08,0.0010593569604679,-0.0273400843143463,0.0,0.0,0.0,-0.0102565456181764,60.0,1.978023886680603,0.0,-7.651622269122529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,9.941157622961327e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001046851757564,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,7.732010999461636e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001046851757564,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004965813714079,293.3612060546875,294.1499938964844,295.964599609375,293.7328796386719,295.4441223144531,295.9605712890625,293.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592173784971,1.0791413984634346e-08,0.0010592066682875,-0.0273015778511762,0.0,0.0,0.0,-0.0102491239085793,60.0,1.9776102304458616,0.0,-7.64944303455195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,9.941157622961327e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001046851757564,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,7.732010999461636e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001046851757564,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004965813714079,293.3612060546875,294.1499938964844,295.964599609375,293.7328796386719,295.4441223144531,295.9605712890625,293.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592173784971,1.0791413984634346e-08,0.0010592066682875,-0.0273015778511762,0.0,0.0,0.0,-0.0102491239085793,60.0,1.9776102304458616,0.0,-7.64944303455195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,9.938643779605628e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001046587058226,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,7.730055949650705e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.0001046587058226,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004964558174833,293.3598937988281,294.1499938964844,295.9646301269531,293.7329406738281,295.4537353515625,295.9617614746094,293.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589496232569,1.0765281110991513e-08,0.0010589389130473,-0.0272332169115543,0.0,0.0,0.0,-0.0102359438315033,60.0,1.9764078855514529,0.0,-7.645575550441208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,9.938643779605628e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001046587058226,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,7.730055949650705e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.0001046587058226,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,0.0004964558174833,293.3598937988281,294.1499938964844,295.9646301269531,293.7329406738281,295.4537353515625,295.9617614746094,293.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589496232569,1.0765281110991513e-08,0.0010589389130473,-0.0272332169115543,0.0,0.0,0.0,-0.0102359438315033,60.0,1.9764078855514529,0.0,-7.645575550441208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,9.935200068866834e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340759277344,0.0,0.0,0.0001046224424499,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,7.727377669652924e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0001046224424499,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.0004962838138453,293.3586120605469,294.1499938964844,295.9638061523437,293.7321472167969,295.46319580078125,295.9623107910156,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585826821625,1.0729479527071817e-08,0.0010585719719529,-0.027139563113451,0.0,0.0,0.0,-0.0102178882807493,60.0,1.9744563102722168,0.0,-7.640277743803382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,9.935200068866834e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340759277344,0.0,0.0,0.0001046224424499,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,7.727377669652924e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0001046224424499,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,0.0004962838138453,293.3586120605469,294.1499938964844,295.9638061523437,293.7321472167969,295.46319580078125,295.9623107910156,293.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585826821625,1.0729479527071817e-08,0.0010585719719529,-0.027139563113451,0.0,0.0,0.0,-0.0102178882807493,60.0,1.9744563102722168,0.0,-7.640277743803382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,9.930691157933325e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001045749595505,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,7.723871385678649e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001045749595505,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0004960586084052,293.3573608398437,294.1499938964844,295.9620361328125,293.73046875,295.472412109375,295.96209716796875,293.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581023525446,1.0682607687328982e-08,0.0010580917587503,-0.0270169489085674,0.0,0.0,0.0,-0.0101942485198378,60.0,1.9716428518295288,0.0,-7.63334497833057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,9.930691157933325e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001045749595505,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,7.723871385678649e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001045749595505,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0004960586084052,293.3573608398437,294.1499938964844,295.9620361328125,293.73046875,295.472412109375,295.96209716796875,293.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581023525446,1.0682607687328982e-08,0.0010580917587503,-0.0270169489085674,0.0,0.0,0.0,-0.0101942485198378,60.0,1.9716428518295288,0.0,-7.63334497833057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,9.927879727911204e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001045453536789,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,7.721684232819825e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001045453536789,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0004959181533195,293.3567199707031,294.1499938964844,295.96075439453125,293.729248046875,295.4768981933594,295.9615783691406,293.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578024666756,1.0653376847358233e-08,0.0010577918728813,-0.0269404835999012,0.0,0.0,0.0,-0.0101795047521591,60.0,1.9697688817977903,0.0,-7.629023457411679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,9.924890764523298e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0001045138851623,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,7.719359564362094e-05,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001045138851623,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392333984375,0.0,0.0,0.0004957688506692,293.3561096191406,294.1499938964844,295.9591979980469,293.727783203125,295.4813537597656,295.9609069824219,293.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574836051091,1.0622304813523442e-08,0.0010574730113148,-0.026859201490879,0.0,0.0,0.0,-0.0101638324558734,60.0,1.9677307605743408,0.0,-7.624431219710459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,9.9183052952867e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001044445307343,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,7.714237290201709e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001044445307343,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0004954398609697,293.3548583984375,294.1499938964844,295.9552307128906,293.7240295410156,295.4901428222656,295.9591064453125,293.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567827848717,1.055383513914876e-08,0.0010567721910774,-0.0266800820827484,0.0,0.0,0.0,-0.0101293036714196,60.0,1.9631681442260744,0.0,-7.614315222781445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,9.9183052952867e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001044445307343,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,7.714237290201709e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001044445307343,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,0.0004954398609697,293.3548583984375,294.1499938964844,295.9552307128906,293.7240295410156,295.4901428222656,295.9591064453125,293.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567827848717,1.055383513914876e-08,0.0010567721910774,-0.0266800820827484,0.0,0.0,0.0,-0.0101293036714196,60.0,1.9631681442260744,0.0,-7.614315222781445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.91007691482082e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.000104357881355,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,7.707837357884273e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.000104357881355,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,0.000495028856676,293.3536682128906,294.1499938964844,295.95001220703125,293.71905517578125,295.49859619140625,295.9560546875,293.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559061774984,1.046829467554744e-08,0.0010558957001194,-0.0264563057571649,0.0,0.0,0.0,-0.0100861629471182,60.0,1.9572051763534544,0.0,-7.601687457281514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.91007691482082e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.000104357881355,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,7.707837357884273e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.000104357881355,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,0.000495028856676,293.3536682128906,294.1499938964844,295.95001220703125,293.71905517578125,295.49859619140625,295.9560546875,293.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559061774984,1.046829467554744e-08,0.0010558957001194,-0.0264563057571649,0.0,0.0,0.0,-0.0100861629471182,60.0,1.9572051763534544,0.0,-7.601687457281514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,9.90139160421677e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001042664225678,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.701082358835265e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001042664225678,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0004945950349792,293.3524475097656,294.1499938964844,295.9425354003906,293.7128601074219,295.5067749023437,295.95166015625,293.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549806756898,1.0378000681043886e-08,0.0010549703147262,-0.0262200888246297,0.0,0.0,0.0,-0.0100406240671873,60.0,1.9497895240783687,0.0,-7.588369044242428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,9.90139160421677e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001042664225678,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.701082358835265e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001042664225678,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0004945950349792,293.3524475097656,294.1499938964844,295.9425354003906,293.7128601074219,295.5067749023437,295.95166015625,293.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549806756898,1.0378000681043886e-08,0.0010549703147262,-0.0262200888246297,0.0,0.0,0.0,-0.0100406240671873,60.0,1.9497895240783687,0.0,-7.588369044242428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
