time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,9.892630623653532e-05,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001041741634253,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.694268424529582e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3308410644531,0.0,0.0,0.0001041741634253,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0004941573715768,293.3512878417969,294.1499938964844,295.9320983886719,293.7054138183594,295.5145568847656,295.9453430175781,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540472576394,1.02869162077468e-08,0.0010540370130911,-0.0259817987680435,0.0,0.0,0.0,-0.0099946865811944,60.0,1.940414309501648,0.0,-7.574945470878448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,9.892630623653532e-05,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001041741634253,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.694268424529582e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3308410644531,0.0,0.0,0.0001041741634253,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0004941573715768,293.3512878417969,294.1499938964844,295.9320983886719,293.7054138183594,295.5145568847656,295.9453430175781,293.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540472576394,1.02869162077468e-08,0.0010540370130911,-0.0259817987680435,0.0,0.0,0.0,-0.0099946865811944,60.0,1.940414309501648,0.0,-7.574945470878448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,9.88825486274436e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,0.0001041280847857,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,7.690864731557667e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0001041280847857,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0004939388018101,293.3507080078125,294.1499938964844,295.92584228515625,293.7012634277344,295.5182800292969,295.9411315917969,293.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535810142755,1.0241421932732921e-08,0.0010535707697272,-0.0258627776056528,0.0,0.0,0.0,-0.0099717415869236,60.0,1.9347639083862305,0.0,-7.568245052880229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,9.883882012218236e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.00010408203525,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,7.687463948968798e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302917480469,0.0,0.0,0.00010408203525,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0004937203484587,293.3501281738281,294.1499938964844,295.9189147949219,293.6968688964844,295.5218811035156,295.9364624023437,293.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531151201575,1.0195962296677408e-08,0.0010531048756092,-0.0257438458502292,0.0,0.0,0.0,-0.0099488152191042,60.0,1.928747296333313,0.0,-7.56155316139484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,9.875146497506648e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,0.0001039900453179,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,7.680668932152912e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,0.0001039900453179,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0004932840238325,293.3489685058594,294.1499938964844,295.9031677246094,293.6872863769531,295.5288391113281,295.9261169433594,293.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521843796595,1.010514338872781e-08,0.0010521742515265,-0.0255062449723482,0.0,0.0,0.0,-0.0099030109122395,60.0,1.915906310081482,0.0,-7.548192826334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,9.875146497506648e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,0.0001039900453179,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,7.680668932152912e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,0.0001039900453179,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0004932840238325,293.3489685058594,294.1499938964844,295.9031677246094,293.6872863769531,295.5288391113281,295.9261169433594,293.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521843796595,1.010514338872781e-08,0.0010521742515265,-0.0255062449723482,0.0,0.0,0.0,-0.0099030109122395,60.0,1.915906310081482,0.0,-7.548192826334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,9.866438631433994e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0001038983464241,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,7.67389647080563e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,0.0001038983464241,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.0004928490379825,293.3478698730469,294.1499938964844,295.8851318359375,293.6767578125,295.5353088378906,295.913330078125,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512565495446,1.0014616691478297e-08,0.0010512465378269,-0.0252694021910429,0.0,0.0,0.0,-0.0098573546856641,60.0,1.9010586738586424,0.0,-7.5348872030645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,9.866438631433994e-05,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0001038983464241,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,7.67389647080563e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,0.0001038983464241,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.0004928490379825,293.3478698730469,294.1499938964844,295.8851318359375,293.6767578125,295.5353088378906,295.913330078125,293.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512565495446,1.0014616691478297e-08,0.0010512465378269,-0.0252694021910429,0.0,0.0,0.0,-0.0098573546856641,60.0,1.9010586738586424,0.0,-7.5348872030645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,9.857756231212988e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001038069167407,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,7.667143654543906e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,0.0001038069167407,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.000492415332701,293.34674072265625,294.1499938964844,295.8650207519531,293.6654357910156,295.5412902832031,295.8984069824219,293.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050331396982,9.924351118684172e-09,0.0010503215016797,-0.0250332374125719,0.0,0.0,0.0,-0.0098118307068943,60.0,1.8846291303634644,0.0,-7.52163131778616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,9.857756231212988e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001038069167407,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32861328125,0.0,0.0,7.667143654543906e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,0.0001038069167407,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.000492415332701,293.34674072265625,294.1499938964844,295.8650207519531,293.6654357910156,295.5412902832031,295.8984069824219,293.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050331396982,9.924351118684172e-09,0.0010503215016797,-0.0250332374125719,0.0,0.0,0.0,-0.0098118307068943,60.0,1.8846291303634644,0.0,-7.52163131778616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,9.849100752035156e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0001037157780956,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,7.660411938559264e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001037157780956,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0004919829661957,293.3456726074219,294.1499938964844,295.8430480957031,293.6533508300781,295.54669189453125,295.8814392089844,293.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494092712178,9.834370651162772e-09,0.0010493993759155,-0.0247978158295154,0.0,0.0,0.0,-0.0097664492204785,60.0,1.8668055534362795,0.0,-7.508429433755738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,9.849100752035156e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0001037157780956,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,7.660411938559264e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001037157780956,297.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0004919829661957,293.3456726074219,294.1499938964844,295.8430480957031,293.6533508300781,295.54669189453125,295.8814392089844,293.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494092712178,9.834370651162772e-09,0.0010493993759155,-0.0247978158295154,0.0,0.0,0.0,-0.0097664492204785,60.0,1.8668055534362795,0.0,-7.508429433755738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,9.844787564361468e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.0001036703542922,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,7.657056994503364e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,0.0001036703542922,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0004917675396427,293.3451232910156,294.1499938964844,295.8314208984375,293.6470642089844,295.54913330078125,295.8720397949219,293.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489496635273,9.78953096364421e-09,0.0010489398846402,-0.0246804989874362,0.0,0.0,0.0,-0.0097438348457217,60.0,1.857283592224121,0.0,-7.501854781821748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,9.840480197453871e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0001036249959724,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,7.653707143617794e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001036249959724,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.000491552404128,293.3446044921875,294.1499938964844,295.8194580078125,293.6406555175781,295.5514221191406,295.8622741699219,293.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484907543286,9.744751672258193e-09,0.0010484810918569,-0.0245633348822593,0.0,0.0,0.0,-0.0097212512046098,60.0,1.8475407361984253,0.0,-7.495291498571532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.831880743149668e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,0.000103534439404,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.647018355783075e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,0.000103534439404,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0004911227733828,293.34356689453125,294.1499938964844,295.7944641113281,293.6273803710937,295.55572509765625,295.8419494628906,293.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475744493305,9.655346744352757e-09,0.0010475647868588,-0.024329412728548,0.0,0.0,0.0,-0.0096761602908372,60.0,1.8276026248931885,0.0,-7.48219690649421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.831880743149668e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,0.000103534439404,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.647018355783075e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,0.000103534439404,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0004911227733828,293.34356689453125,294.1499938964844,295.7944641113281,293.6273803710937,295.55572509765625,295.8419494628906,293.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475744493305,9.655346744352757e-09,0.0010475647868588,-0.024329412728548,0.0,0.0,0.0,-0.0096761602908372,60.0,1.8276026248931885,0.0,-7.48219690649421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,9.82331985142082e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001034442902891,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,7.640360126970336e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001034442902891,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0004906951799057,293.342529296875,294.1499938964844,295.768310546875,293.6137084960937,295.5594482421875,295.8200378417969,293.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046662335284,9.566345049449865e-09,0.0010466527892276,-0.0240965392440557,0.0,0.0,0.0,-0.0096312733367085,60.0,1.8066564798355105,0.0,-7.469172658147728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265075683594,0.0,0.0,9.82331985142082e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001034442902891,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,7.640360126970336e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001034442902891,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0004906951799057,293.342529296875,294.1499938964844,295.768310546875,293.6137084960937,295.5594482421875,295.8200378417969,293.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046662335284,9.566345049449865e-09,0.0010466527892276,-0.0240965392440557,0.0,0.0,0.0,-0.0096312733367085,60.0,1.8066564798355105,0.0,-7.469172658147728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,9.818545368034393e-05,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0001033940061461,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32623291015625,0.0,0.0,7.636646478204057e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262939453125,0.0,0.0,0.0001033940061461,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,0.0004904566449113,293.3419494628906,294.1499938964844,295.75323486328125,293.6058654785156,295.5611877441406,295.8070068359375,293.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461536003276,9.516706533929664e-09,0.0010461440542712,-0.023966658860445,0.0,0.0,0.0,-0.0096062384545803,60.0,1.7945111989974976,0.0,-7.461913753559203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,9.81479388428852e-05,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,0.0001033545122481,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,7.633728819200769e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0001033545122481,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0004902692744508,293.3415222167969,294.1499938964844,295.7412109375,293.59967041015625,295.56256103515625,295.7967834472656,293.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457539465278,9.477712836769573e-09,0.0010457444004714,-0.0238646268844604,0.0,0.0,0.0,-0.0095865717157721,60.0,1.7849681377410889,0.0,-7.456213779732934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,9.806305752135812e-05,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,0.0001032651198329,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,7.627126615261659e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0001032651198329,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0004898452898487,293.34051513671875,294.1499938964844,295.71337890625,293.5853881835937,295.5650939941406,295.7723999023437,293.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448495158925,9.389462540809744e-09,0.0010448400862514,-0.0236337147653102,0.0,0.0,0.0,-0.0095420638099312,60.0,1.7627233266830444,0.0,-7.443321692335304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,9.806305752135812e-05,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,0.0001032651198329,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,7.627126615261659e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0001032651198329,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0004898452898487,293.34051513671875,294.1499938964844,295.71337890625,293.5853881835937,295.5650939941406,295.7723999023437,293.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448495158925,9.389462540809744e-09,0.0010448400862514,-0.0236337147653102,0.0,0.0,0.0,-0.0095420638099312,60.0,1.7627233266830444,0.0,-7.443321692335304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,9.802079875953496e-05,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001032206273521,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.623840065207332e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001032206273521,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,0.0004896341706626,293.3400573730469,294.1499938964844,295.69927978515625,293.57818603515625,295.5660400390625,295.7597351074219,293.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044399337843,9.345535012528217e-09,0.0010443899082019,-0.0235187709331512,0.0,0.0,0.0,-0.0095199095085263,60.0,1.751410722732544,0.0,-7.436908333602332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,9.797862730920316e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001031762149068,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,7.620560063514858e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0001031762149068,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0004894235171377,293.3395690917969,294.1499938964844,295.6850891113281,293.57098388671875,295.5668640136719,295.7469482421875,293.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439499747008,9.301690084839722e-09,0.001043940661475,-0.0234040450304746,0.0,0.0,0.0,-0.0094977971166372,60.0,1.7400445938110352,0.0,-7.430510606809548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.789448085939512e-05,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.000103087601019,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,7.6140153396409e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.000103087601019,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,0.0004890031996183,293.338623046875,294.1499938964844,295.6565246582031,293.5565185546875,295.5682373046875,295.72100830078125,293.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043053343892,9.214210727748195e-09,0.0010430441470816,-0.0231751408427953,0.0,0.0,0.0,-0.0094536775723099,60.0,1.717235088348389,0.0,-7.417752811988977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,9.789448085939512e-05,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.000103087601019,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,7.6140153396409e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.000103087601019,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32958984375,0.0,0.0,0.0004890031996183,293.338623046875,294.1499938964844,295.6565246582031,293.5565185546875,295.5682373046875,295.72100830078125,293.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043053343892,9.214210727748195e-09,0.0010430441470816,-0.0231751408427953,0.0,0.0,0.0,-0.0094536775723099,60.0,1.717235088348389,0.0,-7.417752811988977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.78108000708744e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0001029994818964,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.607506267959252e-05,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001029994818964,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0004885852104052,293.3376770019531,294.1499938964844,295.6279296875,293.5421142578125,295.5690002441406,295.6946105957031,293.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421617189422,9.127211875181729e-09,0.0010421526385471,-0.0229474902153015,0.0,0.0,0.0,-0.0094098001718521,60.0,1.6943665742874146,0.0,-7.40507601904028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.78108000708744e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0001029994818964,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.607506267959252e-05,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001029994818964,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0004885852104052,293.3376770019531,294.1499938964844,295.6279296875,293.5421142578125,295.5690002441406,295.6946105957031,293.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421617189422,9.127211875181729e-09,0.0010421526385471,-0.0229474902153015,0.0,0.0,0.0,-0.0094098001718521,60.0,1.6943665742874146,0.0,-7.40507601904028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,9.772755583981052e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.000102911821159,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,7.601032120874152e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.000102911821159,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,0.0004881693748757,293.3367614746094,294.1499938964844,295.5995483398437,293.5278625488281,295.5692749023437,295.6679382324219,293.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412748670205,9.040675763571926e-09,0.0010412657866254,-0.0227210465818643,0.0,0.0,0.0,-0.0093661565333604,60.0,1.6716101169586182,0.0,-7.392478096335253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,9.772755583981052e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.000102911821159,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236083984375,0.0,0.0,7.601032120874152e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.000102911821159,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284912109375,0.0,0.0,0.0004881693748757,293.3367614746094,294.1499938964844,295.5995483398437,293.5278625488281,295.5692749023437,295.6679382324219,293.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412748670205,9.040675763571926e-09,0.0010412657866254,-0.0227210465818643,0.0,0.0,0.0,-0.0093661565333604,60.0,1.6716101169586182,0.0,-7.392478096335253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,9.764476999407634e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0001028246406349,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,7.594592898385599e-05,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,0.0001028246406349,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0004877558385487,293.3358764648437,294.1499938964844,295.5715637207031,293.5138854980469,295.5690002441406,295.6412353515625,293.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403926717117,8.954605057454046e-09,0.0010403837077319,-0.0224958173930645,0.0,0.0,0.0,-0.0093227475881576,60.0,1.6491215229034424,0.0,-7.37995833333116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,9.764476999407634e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0001028246406349,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,7.594592898385599e-05,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,0.0001028246406349,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0004877558385487,293.3358764648437,294.1499938964844,295.5715637207031,293.5138854980469,295.5690002441406,295.6412353515625,293.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403926717117,8.954605057454046e-09,0.0010403837077319,-0.0224958173930645,0.0,0.0,0.0,-0.0093227475881576,60.0,1.6491215229034424,0.0,-7.37995833333116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,9.760358807398006e-05,297.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,0.0001027812832035,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,7.591390749439597e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.0001027812832035,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.0004875501617789,293.33544921875,294.1499938964844,295.5578308105469,293.5070495605469,295.56866455078125,295.6279296875,293.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039954018779,8.911798410338179e-09,0.0010399451712146,-0.02238380163908,0.0,0.0,0.0,-0.0093011585995554,60.0,1.6380831003189087,0.0,-7.373735400051373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,9.756250801729038e-05,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0001027380203595,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226928710937,0.0,0.0,7.588195148855448e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001027380203595,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,0.0004873449215665,293.33502197265625,294.1499938964844,295.54425048828125,293.50030517578125,295.5682067871094,295.6147155761719,293.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039516297169,8.869088574670059e-09,0.0010395074496045,-0.0222720354795455,0.0,0.0,0.0,-0.0092796189710497,60.0,1.6271532773971558,0.0,-7.367529519797247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.748058073455468e-05,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001026517493301,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,7.581822865176946e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,0.0001026517493301,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0004869356926064,293.3341369628906,294.1499938964844,295.517822265625,293.4871520996094,295.56707763671875,295.5884094238281,293.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386432986706,8.783915816934496e-09,0.0010386345675215,-0.0220491494983434,0.0,0.0,0.0,-0.0092366617172956,60.0,1.6055567264556885,0.0,-7.35516110239587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,9.748058073455468e-05,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,0.0001026517493301,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,7.581822865176946e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,0.0001026517493301,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0004869356926064,293.3341369628906,294.1499938964844,295.517822265625,293.4871520996094,295.56707763671875,295.5884094238281,293.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386432986706,8.783915816934496e-09,0.0010386345675215,-0.0220491494983434,0.0,0.0,0.0,-0.0092366617172956,60.0,1.6055567264556885,0.0,-7.35516110239587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,9.73992282524705e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001025660822051,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,7.575495692435652e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0001025660822051,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0004865293158218,293.33331298828125,294.1499938964844,295.49249267578125,293.474609375,295.5655517578125,295.56268310546875,293.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377765865996,8.699343467810651e-09,0.0010377678554505,-0.0218278318643569,0.0,0.0,0.0,-0.0091940080747008,60.0,1.5847512483596802,0.0,-7.342890029349294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,9.73992282524705e-05,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0001025660822051,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32177734375,0.0,0.0,7.575495692435652e-05,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0001025660822051,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0004865293158218,293.33331298828125,294.1499938964844,295.49249267578125,293.474609375,295.5655517578125,295.56268310546875,293.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377765865996,8.699343467810651e-09,0.0010377678554505,-0.0218278318643569,0.0,0.0,0.0,-0.0091940080747008,60.0,1.5847512483596802,0.0,-7.342890029349294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,9.734749619383364e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0001025116071105,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,7.571472087875009e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0001025116071105,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004862709029112,293.3327941894531,294.1499938964844,295.4769592285156,293.4669189453125,295.5643310546875,295.5466613769531,293.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372253600507,8.645562488140968e-09,0.0010372167453169,-0.0216870903968811,0.0,0.0,0.0,-0.0091668851673603,60.0,1.572014570236206,0.0,-7.335091822824324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,9.731841419124976e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0001024809753289,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,7.569209992652759e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001024809753289,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,0.0004861256165895,293.3324890136719,294.1499938964844,295.4684753417969,293.4627380371094,295.5636291503906,295.53765869140625,293.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036915462464,8.615323565663857e-09,0.0010369068477302,-0.021607955917716,0.0,0.0,0.0,-0.0091516338288784,60.0,1.5648504495620728,0.0,-7.330709195230156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,9.723813127493486e-05,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0001023964359774,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,7.562965765828267e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001023964359774,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0004857245949096,293.3316955566406,294.1499938964844,295.446044921875,293.45166015625,295.5613708496094,295.5135498046875,293.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360600426793,8.531864104099895e-09,0.0010360515443608,-0.0213895440101623,0.0,0.0,0.0,-0.009109541773796,60.0,1.5460118055343628,0.0,-7.318619310581198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
