time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,9.723813127493486e-05,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0001023964359774,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,7.562965765828267e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001023964359774,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254699707031,0.0,0.0,0.0004857245949096,293.3316955566406,294.1499938964844,295.446044921875,293.45166015625,295.5613708496094,295.5135498046875,293.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360600426793,8.531864104099895e-09,0.0010360515443608,-0.0213895440101623,0.0,0.0,0.0,-0.009109541773796,60.0,1.5460118055343628,0.0,-7.318619310581198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.719827357912436e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001023544682539,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,7.559866207884625e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0001023544682539,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,0.0004855255247093,293.331298828125,294.1499938964844,295.4354858398437,293.44647216796875,295.5600891113281,295.5020751953125,293.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356354760006,8.490429692642465e-09,0.0010356269776821,-0.0212811101227998,0.0,0.0,0.0,-0.0090886447578668,60.0,1.5372028350830078,0.0,-7.312621619348647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,9.715851774672046e-05,297.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0001023126023937,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,7.556773925898597e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001023126023937,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,0.0004853269201703,293.3309020996094,294.1499938964844,295.4253845214844,293.4414978027344,295.5587463378906,295.4908142089844,293.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352118406444,8.449099198060141e-09,0.0010352033423259,-0.021172946318984,0.0,0.0,0.0,-0.0090677998960018,60.0,1.5286462306976318,0.0,-7.30664027059902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.70792752923444e-05,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0001022291544359,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.550610462203622e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001022291544359,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0004849310789722,293.33013916015625,294.1499938964844,295.40673828125,293.4323425292969,295.5559387207031,295.4689636230469,293.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343674803152,8.366717096919274e-09,0.001034359098412,-0.0209573488682508,0.0,0.0,0.0,-0.0090262508019804,60.0,1.5121546983718872,0.0,-7.29472660054853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.70792752923444e-05,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0001022291544359,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.550610462203622e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001022291544359,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32452392578125,0.0,0.0,0.0004849310789722,293.33013916015625,294.1499938964844,295.40673828125,293.4323425292969,295.5559387207031,295.4689636230469,293.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343674803152,8.366717096919274e-09,0.001034359098412,-0.0209573488682508,0.0,0.0,0.0,-0.0090262508019804,60.0,1.5121546983718872,0.0,-7.29472660054853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,9.70007386058569e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001021464559016,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,7.544502295786515e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001021464559016,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0004845387884415,293.3293762207031,294.1499938964844,295.3903503417969,293.4242858886719,295.5528869628906,295.4488830566406,293.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335306869819,8.285073960223599e-09,0.0010335224214941,-0.0207436811178922,0.0,0.0,0.0,-0.0089850751683115,60.0,1.4974781274795532,0.0,-7.282929459506704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,9.70007386058569e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001021464559016,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,7.544502295786515e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0001021464559016,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0004845387884415,293.3293762207031,294.1499938964844,295.3903503417969,293.4242858886719,295.5528869628906,295.4488830566406,293.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335306869819,8.285073960223599e-09,0.0010335224214941,-0.0207436811178922,0.0,0.0,0.0,-0.0089850751683115,60.0,1.4974781274795532,0.0,-7.282929459506704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,9.692280582385138e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001020643830997,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,7.538440695498139e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001020643830997,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0004841494665015,293.3286437988281,294.1499938964844,295.3764343261719,293.4174499511719,295.5496520996094,295.4305419921875,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327002964913,8.204049883886455e-09,0.0010326920310035,-0.0205316320061683,0.0,0.0,0.0,-0.0089442105963826,60.0,1.4844844341278076,0.0,-7.27123108390515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,9.692280582385138e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001020643830997,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,7.538440695498139e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,0.0001020643830997,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0004841494665015,293.3286437988281,294.1499938964844,295.3764343261719,293.4174499511719,295.5496520996094,295.4305419921875,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327002964913,8.204049883886455e-09,0.0010326920310035,-0.0205316320061683,0.0,0.0,0.0,-0.0089442105963826,60.0,1.4844844341278076,0.0,-7.27123108390515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,9.684549877420068e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.00010198297241,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,7.532427844125777e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.00010198297241,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,0.000483763316879,293.32794189453125,294.1499938964844,295.3652038574219,293.4119567871094,295.5462646484375,295.4141845703125,293.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318765416741,8.123681283223051e-09,0.0010318683926016,-0.0203212946653366,0.0,0.0,0.0,-0.0089036775752902,60.0,1.473357915878296,0.0,-7.259636447543016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,9.684549877420068e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.00010198297241,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,7.532427844125777e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.00010198297241,297.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,0.000483763316879,293.32794189453125,294.1499938964844,295.3652038574219,293.4119567871094,295.5462646484375,295.4141845703125,293.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318765416741,8.123681283223051e-09,0.0010318683926016,-0.0203212946653366,0.0,0.0,0.0,-0.0089036775752902,60.0,1.473357915878296,0.0,-7.259636447543016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,9.680716175353156e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0001019426053971,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,7.529446156695485e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,0.0001019426053971,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0004835718136746,293.3275756835937,294.1499938964844,295.3606872558594,293.4097595214844,295.5445556640625,295.4071044921875,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314681567251,8.083827829352686e-09,0.0010314601240679,-0.0202169921249151,0.0,0.0,0.0,-0.0088835787028074,60.0,1.4688029289245603,0.0,-7.253890288438924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,9.676894114818424e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001019023547996,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,7.52647320041433e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0001019023547996,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0004833808925468,293.3272399902344,294.1499938964844,295.3569030761719,293.40789794921875,295.5428466796875,295.40045166015625,293.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310609359294,8.044091615033722e-09,0.0010310529032722,-0.0201129931956529,0.0,0.0,0.0,-0.0088635375723242,60.0,1.4646321535110474,0.0,-7.248163313988698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.669280552770942e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001018221810227,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.520552026107907e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001018221810227,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004830005927942,293.3265380859375,294.1499938964844,295.3517761230469,293.4053955078125,295.53936767578125,295.3882751464844,293.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302496375516,7.964946924232663e-09,0.0010302417213097,-0.0199058558791875,0.0,0.0,0.0,-0.0088236210867762,60.0,1.4572670459747314,0.0,-7.236763366336163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,9.669280552770942e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0001018221810227,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.520552026107907e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001018221810227,297.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004830005927942,293.3265380859375,294.1499938964844,295.3517761230469,293.4053955078125,295.53936767578125,295.3882751464844,293.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302496375516,7.964946924232663e-09,0.0010302417213097,-0.0199058558791875,0.0,0.0,0.0,-0.0088236210867762,60.0,1.4572670459747314,0.0,-7.236763366336163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,9.661787771619856e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001017432805383,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,7.514723984058946e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001017432805383,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004826263175345,293.3258972167969,294.1499938964844,295.3500061035156,293.404541015625,295.5359802246094,295.3791198730469,293.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294513776898,7.887051012289703e-09,0.0010294434614479,-0.0197019819170236,0.0,0.0,0.0,-0.0087843351066112,60.0,1.4527591466903689,0.0,-7.225551712508604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,9.661787771619856e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001017432805383,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,7.514723984058946e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001017432805383,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004826263175345,293.3258972167969,294.1499938964844,295.3500061035156,293.404541015625,295.5359802246094,295.3791198730469,293.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294513776898,7.887051012289703e-09,0.0010294434614479,-0.0197019819170236,0.0,0.0,0.0,-0.0087843351066112,60.0,1.4527591466903689,0.0,-7.225551712508604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,9.657289047027008e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001016958995023,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,7.511224976042286e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001016958995023,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0004824015777558,293.3254089355469,294.1499938964844,295.3509216308594,293.4050598144531,295.5335998535156,295.3744201660156,293.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289719793945,7.840279536708294e-09,0.0010289641795679,-0.019579567015171,0.0,0.0,0.0,-0.0087607465684413,60.0,1.451276779174805,0.0,-7.218824293886429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,9.65554208960384e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001016775058815,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,7.509865827159956e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001016775058815,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.0004823142953682,293.32525634765625,294.1499938964844,295.3517761230469,293.405517578125,295.5326538085937,295.3725891113281,293.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287857148796,7.822116288025427e-09,0.001028777915053,-0.0195320304483175,0.0,0.0,0.0,-0.0087515860795974,60.0,1.4507009983062744,0.0,-7.216212338789775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,9.6512318123132e-05,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001016321184579,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,7.506513793487102e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0001016321184579,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0004820990143343,293.3246154785156,294.1499938964844,295.3569030761719,293.4083557128906,295.5295104980469,295.36871337890625,293.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283263400197,7.777311239465234e-09,0.0010283185401931,-0.0194147620350122,0.0,0.0,0.0,-0.0087289875373244,60.0,1.451228141784668,0.0,-7.209771979432844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,9.6512318123132e-05,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0001016321184579,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,7.506513793487102e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,0.0001016321184579,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0004820990143343,293.3246154785156,294.1499938964844,295.3569030761719,293.4083557128906,295.5295104980469,295.36871337890625,293.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283263400197,7.777311239465234e-09,0.0010283185401931,-0.0194147620350122,0.0,0.0,0.0,-0.0087289875373244,60.0,1.451228141784668,0.0,-7.209771979432844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,9.650092397350818e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001016201204038,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,7.505627581849694e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169860839844,0.0,0.0,0.0001016201204038,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,0.000482042087242,293.3243103027344,294.1499938964844,295.3606872558594,293.4104309082031,295.5280456542969,295.368408203125,293.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028205268085,7.765463827524854e-09,0.0010281975846737,-0.0193837527185678,0.0,0.0,0.0,-0.0087230140343308,60.0,1.4528847932815552,0.0,-7.208069519037964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,9.649121784605086e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0001016098976833,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.504872337449342e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0001016098976833,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,0.0004819936293642,293.3240051269531,294.1499938964844,295.3652038574219,293.4129333496094,295.526611328125,295.368408203125,293.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281024733558,7.7553758970339e-09,0.0010280946735292,-0.0193573497235775,0.0,0.0,0.0,-0.0087179290130734,60.0,1.4548438787460327,0.0,-7.206620011857012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,9.648199193179607e-05,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0001016001842799,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,7.504154928028584e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001016001842799,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0004819475288968,293.3233947753906,294.1499938964844,295.3764343261719,293.41912841796875,295.5238952636719,295.3701171875,293.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280029382556,7.745787122814818e-09,0.0010279951384291,-0.0193322524428367,0.0,0.0,0.0,-0.008713087067008,60.0,1.4600924253463743,0.0,-7.205242269492373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,9.648199193179607e-05,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0001016001842799,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,7.504154928028584e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001016001842799,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0004819475288968,293.3233947753906,294.1499938964844,295.3764343261719,293.41912841796875,295.5238952636719,295.3701171875,293.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280029382556,7.745787122814818e-09,0.0010279951384291,-0.0193322524428367,0.0,0.0,0.0,-0.008713087067008,60.0,1.4600924253463743,0.0,-7.205242269492373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.649388812249526e-05,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0001016127134789,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,7.505080429837108e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001016127134789,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0004820069589186,293.3228454589844,294.1499938964844,295.3903503417969,293.4267883300781,295.5215759277344,295.3757019042969,293.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,7.758153230952303e-09,0.0010281223803758,-0.0193646177649498,0.0,0.0,0.0,-0.0087193259969353,60.0,1.4681942462921145,0.0,-7.207018626331775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.649388812249526e-05,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0001016127134789,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,7.505080429837108e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001016127134789,297.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0004820069589186,293.3228454589844,294.1499938964844,295.3903503417969,293.4267883300781,295.5215759277344,295.3757019042969,293.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,7.758153230952303e-09,0.0010281223803758,-0.0193646177649498,0.0,0.0,0.0,-0.0087193259969353,60.0,1.4681942462921145,0.0,-7.207018626331775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,9.651648724684492e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001016365058603,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.506837573600933e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001016365058603,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004821198526769,293.322265625,294.1499938964844,295.40673828125,293.435791015625,295.51953125,295.3835144042969,293.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283706942573,7.78164732651021e-09,0.0010283628944307,-0.0194261092692613,0.0,0.0,0.0,-0.008731173351407,60.0,1.4781107902526855,0.0,-7.210395125412107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,9.651648724684492e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001016365058603,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,7.506837573600933e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001016365058603,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004821198526769,293.322265625,294.1499938964844,295.40673828125,293.435791015625,295.51953125,295.3835144042969,293.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283706942573,7.78164732651021e-09,0.0010283628944307,-0.0194261092692613,0.0,0.0,0.0,-0.008731173351407,60.0,1.4781107902526855,0.0,-7.210395125412107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.655482426751404e-05,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0001016768801491,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,7.509819261031225e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001016768801491,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004823113267775,293.3217163085937,294.1499938964844,295.4253845214844,293.4460144042969,295.5179443359375,295.3944702148437,293.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287791956216,7.821500780380575e-09,0.001028771395795,-0.0195304192602634,0.0,0.0,0.0,-0.0087512740865349,60.0,1.4901427030563354,0.0,-7.21612423149054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.655482426751404e-05,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0001016768801491,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,7.509819261031225e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001016768801491,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004823113267775,293.3217163085937,294.1499938964844,295.4253845214844,293.4460144042969,295.5179443359375,295.3944702148437,293.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287791956216,7.821500780380575e-09,0.001028771395795,-0.0195304192602634,0.0,0.0,0.0,-0.0087512740865349,60.0,1.4901427030563354,0.0,-7.21612423149054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,9.657855844125152e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0001017018730635,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153686523437,0.0,0.0,7.511665899073705e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001017018730635,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,0.0004824298957828,293.32147216796875,294.1499938964844,295.4354858398437,293.4515686035156,295.517333984375,295.4010314941406,293.316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290326317772,7.846179705950362e-09,0.0010290247155353,-0.0195950102061033,0.0,0.0,0.0,-0.0087637230753898,60.0,1.4969249963760376,0.0,-7.219672681912925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,9.66041479841806e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001017288159346,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,7.513655873481184e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001017288159346,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0004825577198062,293.3211975097656,294.1499938964844,295.446044921875,293.45733642578125,295.5168151855469,295.4080505371094,293.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293053928762,7.872777985085122e-09,0.0010292974766343,-0.0196646247059106,0.0,0.0,0.0,-0.0087771378457546,60.0,1.503986120223999,0.0,-7.223498244002259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.666136611485854e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001017890754155,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.51810657675378e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001017890754155,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004828435485251,293.3207092285156,294.1499938964844,295.4684753417969,293.4696044921875,295.5159912109375,295.4233093261719,293.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299142450094,7.932264622922958e-09,0.0010299062123522,-0.0198203176259994,0.0,0.0,0.0,-0.0088071357458829,60.0,1.518869161605835,0.0,-7.23205815233996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,9.666136611485854e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001017890754155,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,7.51810657675378e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0001017890754155,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0004828435485251,293.3207092285156,294.1499938964844,295.4684753417969,293.4696044921875,295.5159912109375,295.4233093261719,293.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299142450094,7.932264622922958e-09,0.0010299062123522,-0.0198203176259994,0.0,0.0,0.0,-0.0088071357458829,60.0,1.518869161605835,0.0,-7.23205815233996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,9.673268505139276e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.00010186417785,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,7.523653039243072e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.00010186417785,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0004831998085137,293.3201904296875,294.1499938964844,295.49249267578125,293.482666015625,295.5157470703125,295.44158935546875,293.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306743206456,8.006409757399524e-09,0.0010306662879884,-0.0200143735855817,0.0,0.0,0.0,-0.0088445311412215,60.0,1.5355610847473145,0.0,-7.242734056944755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,9.673268505139276e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.00010186417785,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,7.523653039243072e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.00010186417785,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0004831998085137,293.3201904296875,294.1499938964844,295.49249267578125,293.482666015625,295.5157470703125,295.44158935546875,293.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306743206456,8.006409757399524e-09,0.0010306662879884,-0.0200143735855817,0.0,0.0,0.0,-0.0088445311412215,60.0,1.5355610847473145,0.0,-7.242734056944755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,9.679238428361714e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0001019270421238,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,7.528296555392444e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0001019270421238,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0004834980063606,293.31982421875,294.1499938964844,295.5126647949219,293.4936218261719,295.515869140625,295.4573669433594,293.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313105303794,8.068476553546589e-09,0.0010313024977222,-0.0201768148690462,0.0,0.0,0.0,-0.0088758347555994,60.0,1.5496869087219238,0.0,-7.25167765835977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.680738003225996e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001019428382278,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,7.529462891397998e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001019428382278,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,0.0004835729196202,293.3197326660156,294.1499938964844,295.517822265625,293.4964294433594,295.5158996582031,295.4613342285156,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314700193703,8.084064972990745e-09,0.0010314619867131,-0.0202176105231046,0.0,0.0,0.0,-0.0088836951181292,60.0,1.5532186031341553,0.0,-7.253924394490241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.689314902061597e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001020331474137,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,7.536133489338681e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001020331474137,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0004840013280045,293.3192749023437,294.1499938964844,295.54425048828125,293.5107421875,295.5166320800781,295.4834289550781,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323839960619,8.173225651830762e-09,0.0010323758469894,-0.0204509608447551,0.0,0.0,0.0,-0.0089286630973219,60.0,1.572116136550903,0.0,-7.266783086379291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,9.689314902061597e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0001020331474137,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,7.536133489338681e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001020331474137,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,0.0004840013280045,293.3192749023437,294.1499938964844,295.54425048828125,293.5107421875,295.5166320800781,295.4834289550781,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323839960619,8.173225651830762e-09,0.0010323758469894,-0.0204509608447551,0.0,0.0,0.0,-0.0089286630973219,60.0,1.572116136550903,0.0,-7.266783086379291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
