time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.693619358586147e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001020784766296,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.539481157436967e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001020784766296,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.0004842163471039,293.3190612792969,294.1499938964844,295.5578308105469,293.5180969238281,295.5172424316406,295.4950866699219,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328431380912,8.217976521507353e-09,0.0010328348726034,-0.0205680802464485,0.0,0.0,0.0,-0.0089512355625629,60.0,1.581892728805542,0.0,-7.273241209304615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.698091162135825e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001021255739033,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.542959792772308e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001021255739033,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0004844397481065,293.31884765625,294.1499938964844,295.5715637207031,293.5255126953125,295.5179748535156,295.5071716308594,293.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333193931728,8.264471773600235e-09,0.001033311127685,-0.0206897631287574,0.0,0.0,0.0,-0.008974683471024,60.0,1.591846227645874,0.0,-7.279953706529342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.707193385111168e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001022214200929,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.550039299530908e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001022214200929,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0004848944081459,293.31842041015625,294.1499938964844,295.5995483398437,293.5405578613281,295.5197448730469,295.5320129394531,293.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034288899973,8.359095637899827e-09,0.0010342805180698,-0.0209374018013477,0.0,0.0,0.0,-0.0090224044397473,60.0,1.6120332479476929,0.0,-7.293625259308102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,9.707193385111168e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0001022214200929,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.550039299530908e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001022214200929,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0004848944081459,293.31842041015625,294.1499938964844,295.5995483398437,293.5405578613281,295.5197448730469,295.5320129394531,293.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034288899973,8.359095637899827e-09,0.0010342805180698,-0.0209374018013477,0.0,0.0,0.0,-0.0090224044397473,60.0,1.6120332479476929,0.0,-7.293625259308102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.716553176986054e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001023199802148,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.557318895123899e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001023199802148,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0004853619320783,293.3179931640625,294.1499938964844,295.6279296875,293.5557861328125,295.52203369140625,295.5580749511719,293.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352861136198,8.456398248313235e-09,0.0010352777317166,-0.0211920496076345,0.0,0.0,0.0,-0.0090714786201715,60.0,1.6327590942382812,0.0,-7.307696847647095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.716553176986054e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001023199802148,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.557318895123899e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001023199802148,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,0.0004853619320783,293.3179931640625,294.1499938964844,295.6279296875,293.5557861328125,295.52203369140625,295.5580749511719,293.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352861136198,8.456398248313235e-09,0.0010352777317166,-0.0211920496076345,0.0,0.0,0.0,-0.0090714786201715,60.0,1.6327590942382812,0.0,-7.307696847647095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,9.725670679472388e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001024159937514,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.564410771010444e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001024159937514,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0004858173779211,293.317626953125,294.1499938964844,295.6565246582031,293.571044921875,295.5249328613281,295.58502197265625,293.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362575994804,8.55118909015573e-09,0.0010362491011619,-0.0214401166886091,0.0,0.0,0.0,-0.0091192852705717,60.0,1.6537035703659058,0.0,-7.321418138417357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,9.725670679472388e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001024159937514,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.564410771010444e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001024159937514,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0004858173779211,293.317626953125,294.1499938964844,295.6565246582031,293.571044921875,295.5249328613281,295.58502197265625,293.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362575994804,8.55118909015573e-09,0.0010362491011619,-0.0214401166886091,0.0,0.0,0.0,-0.0091192852705717,60.0,1.6537035703659058,0.0,-7.321418138417357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,9.73476708168164e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001025117817334,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,7.571485184598714e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001025117817334,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0004862717760261,293.3172302246094,294.1499938964844,295.6850891113281,293.5862121582031,295.5281066894531,295.61236572265625,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372269898653,8.645756111036462e-09,0.0010372183751314,-0.0216875970363616,0.0,0.0,0.0,-0.0091669801622629,60.0,1.6747337579727173,0.0,-7.335120244533756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,9.73476708168164e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001025117817334,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,7.571485184598714e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001025117817334,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0004862717760261,293.3172302246094,294.1499938964844,295.6850891113281,293.5862121582031,295.5281066894531,295.61236572265625,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372269898653,8.645756111036462e-09,0.0010372183751314,-0.0216875970363616,0.0,0.0,0.0,-0.0091669801622629,60.0,1.6747337579727173,0.0,-7.335120244533756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,9.73876376519911e-05,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001025538731482,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,7.574594201287255e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001025538731482,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.000486471428303,293.3170471191406,294.1499938964844,295.69927978515625,293.59375,295.5300598144531,295.626220703125,293.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376527206972,8.687306873866874e-09,0.001037643989548,-0.0217963326722383,0.0,0.0,0.0,-0.0091879349201917,60.0,1.685065507888794,0.0,-7.341144225847529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,9.74310823949054e-05,297.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001025996243697,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,7.577973156003281e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001025996243697,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0004866884264629,293.31689453125,294.1499938964844,295.71337890625,293.6011962890625,295.5318908691406,295.6400451660156,293.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381150059401,8.732472522865464e-09,0.001038106274791,-0.0219145286828279,0.0,0.0,0.0,-0.0092107113450765,60.0,1.695526123046875,0.0,-7.347695429871237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.750830213306472e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.000102680940472,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.58397945901379e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.000102680940472,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0004870741686318,293.3165283203125,294.1499938964844,295.7412109375,293.6158142089844,295.5359191894531,295.66778564453125,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389385279268,8.812753193865321e-09,0.0010389296803623,-0.0221246127039194,0.0,0.0,0.0,-0.0092512033879756,60.0,1.7161130905151367,0.0,-7.359347620194967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.750830213306472e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.000102680940472,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.58397945901379e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.000102680940472,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0004870741686318,293.3165283203125,294.1499938964844,295.7412109375,293.6158142089844,295.5359191894531,295.66778564453125,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389385279268,8.812753193865321e-09,0.0010389296803623,-0.0221246127039194,0.0,0.0,0.0,-0.0092512033879756,60.0,1.7161130905151367,0.0,-7.359347620194967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.757614316185936e-05,297.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001027523758239,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.589255983475596e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001027523758239,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004874130536336,293.3161926269531,294.1499938964844,295.768310546875,293.6300048828125,295.54034423828125,295.69537353515625,293.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396614670753,8.883280777638447e-09,0.0010396525030955,-0.0223091728985309,0.0,0.0,0.0,-0.0092867743223905,60.0,1.736145257949829,0.0,-7.36959151481642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.757614316185936e-05,297.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001027523758239,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.589255983475596e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001027523758239,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004874130536336,293.3161926269531,294.1499938964844,295.768310546875,293.6300048828125,295.54034423828125,295.69537353515625,293.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396614670753,8.883280777638447e-09,0.0010396525030955,-0.0223091728985309,0.0,0.0,0.0,-0.0092867743223905,60.0,1.736145257949829,0.0,-7.36959151481642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,9.76261799223721e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001028050683089,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,7.593147165607661e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0001028050683089,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0004876629682257,293.31591796875,294.1499938964844,295.7913818359375,293.6419677734375,295.5445861816406,295.7193603515625,293.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401944164186,8.935296946788185e-09,0.0010401855688542,-0.0224452912807464,0.0,0.0,0.0,-0.0093130078166723,60.0,1.7531461715698242,0.0,-7.377150978982172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,9.763296839082614e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001028122205752,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,7.593675400130451e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001028122205752,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.000487696903292,293.3158874511719,294.1499938964844,295.7944641113281,293.6435852050781,295.5451354980469,295.7226257324219,293.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402669431641,8.942357077046381e-09,0.0010402579791843,-0.0224637668579816,0.0,0.0,0.0,-0.0093165691941976,60.0,1.7554643154144287,0.0,-7.378177713235345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.767679875949398e-05,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001028583719744,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.597084186272696e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001028583719744,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004879158514086,293.3155822753906,294.1499938964844,295.8194580078125,293.65643310546875,295.55029296875,295.7492370605469,293.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407340014353,8.987925070869096e-09,0.0010407249210402,-0.0225830096751451,0.0,0.0,0.0,-0.0093395514413714,60.0,1.7738250494003296,0.0,-7.384803524246308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,9.767679875949398e-05,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001028583719744,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,7.597084186272696e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001028583719744,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0004879158514086,293.3155822753906,294.1499938964844,295.8194580078125,293.65643310546875,295.55029296875,295.7492370605469,293.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407340014353,8.987925070869096e-09,0.0010407249210402,-0.0225830096751451,0.0,0.0,0.0,-0.0093395514413714,60.0,1.7738250494003296,0.0,-7.384803524246308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,9.76926094153896e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001028750266414,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.598314550705254e-05,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001028750266414,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0004879948101006,293.3154296875,294.1499938964844,295.8314208984375,293.6625671386719,295.5530090332031,295.7621459960937,293.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409018723294,9.004361700704067e-09,0.0010408929083496,-0.0226260218769311,0.0,0.0,0.0,-0.0093478383496403,60.0,1.7824844121932983,0.0,-7.387194500552141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.770664473762736e-05,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001028898041113,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.599405944347382e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001028898041113,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004880649212282,293.3153076171875,294.1499938964844,295.8430480957031,293.6684875488281,295.5557556152344,295.77490234375,293.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410513496026,9.01895180760448e-09,0.0010410422692075,-0.0226642005145549,0.0,0.0,0.0,-0.0093551957979798,60.0,1.790976643562317,0.0,-7.389316891703859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,9.772578778211027e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001029099657898,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.600894605275244e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001029099657898,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.000488160556415,293.3150329589844,294.1499938964844,295.8650207519531,293.6795654296875,295.5614624023437,295.7998046875,293.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412563569843,9.03885677416838e-09,0.0010412473930045,-0.0227162856608629,0.0,0.0,0.0,-0.009365240111947,60.0,1.807209730148316,0.0,-7.392213063894816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,9.772578778211027e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001029099657898,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.600894605275244e-05,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001029099657898,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.000488160556415,293.3150329589844,294.1499938964844,295.8650207519531,293.6795654296875,295.5614624023437,295.7998046875,293.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412563569843,9.03885677416838e-09,0.0010412473930045,-0.0227162856608629,0.0,0.0,0.0,-0.009365240111947,60.0,1.807209730148316,0.0,-7.392213063894816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.772316843736915e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001029072009259,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.600690878462046e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001029072009259,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0004881474596913,293.31475830078125,294.1499938964844,295.8851318359375,293.6895751953125,295.5674743652344,295.8230895996094,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412279516458,9.036127401884642e-09,0.0010412188712507,-0.0227091442793607,0.0,0.0,0.0,-0.009363860823214,60.0,1.8213376998901367,0.0,-7.391815870505526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.772316843736915e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001029072009259,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,7.600690878462046e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001029072009259,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0004881474596913,293.31475830078125,294.1499938964844,295.8851318359375,293.6895751953125,295.5674743652344,295.8230895996094,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412279516458,9.036127401884642e-09,0.0010412188712507,-0.0227091442793607,0.0,0.0,0.0,-0.009363860823214,60.0,1.8213376998901367,0.0,-7.391815870505526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.771505574462935e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001028986589517,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.600059325341135e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001028986589517,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0004881069180555,293.31451416015625,294.1499938964844,295.9031677246094,293.6983642578125,295.5736083984375,295.8452453613281,293.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411426192149,9.027694147789589e-09,0.0010411336552351,-0.0226870756596326,0.0,0.0,0.0,-0.0093596139922738,60.0,1.8345969915390008,0.0,-7.390588763200867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.771505574462935e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001028986589517,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.600059325341135e-05,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001028986589517,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0004881069180555,293.31451416015625,294.1499938964844,295.9031677246094,293.6983642578125,295.5736083984375,295.8452453613281,293.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411426192149,9.027694147789589e-09,0.0010411336552351,-0.0226870756596326,0.0,0.0,0.0,-0.0093596139922738,60.0,1.8345969915390008,0.0,-7.390588763200867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.768080053618178e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001028625847538,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.597395597258583e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001028625847538,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0004879358166363,293.3143005371094,294.1499938964844,295.9189147949219,293.7058410644531,295.5799560546875,295.86541748046875,293.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407766094431,8.992085298586971e-09,0.0010407676454633,-0.0225938949733972,0.0,0.0,0.0,-0.0093416487798094,60.0,1.845210552215576,0.0,-7.385408906657176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,9.768080053618178e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001028625847538,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.597395597258583e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001028625847538,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0004879358166363,293.3143005371094,294.1499938964844,295.9189147949219,293.7058410644531,295.5799560546875,295.86541748046875,293.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407766094431,8.992085298586971e-09,0.0010407676454633,-0.0225938949733972,0.0,0.0,0.0,-0.0093416487798094,60.0,1.845210552215576,0.0,-7.385408906657176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,9.7661220934242e-05,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.00010284196469,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,7.595872739329934e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.00010284196469,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0004878380277659,293.3141784667969,294.1499938964844,295.92584228515625,293.7090148925781,295.5831604003906,295.8745422363281,293.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405674111098,8.971727361029025e-09,0.00104055844713,-0.0225406233221292,0.0,0.0,0.0,-0.0093313790857791,60.0,1.8498369455337524,0.0,-7.382448075077265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,9.763711568666622e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001028165861498,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,7.593997725052759e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001028165861498,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,0.0004877176252193,293.3140869140625,294.1499938964844,295.9320983886719,293.7118530273437,295.5863952636719,295.88311767578125,293.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403107153251,8.946670959630865e-09,0.0010403017513453,-0.0224750563502311,0.0,0.0,0.0,-0.0093187429010868,60.0,1.853929162025452,0.0,-7.378804411928287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.758109808899462e-05,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001027575926855,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.589640881633386e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001027575926855,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0004874377918895,293.3138732910156,294.1499938964844,295.9425354003906,293.71630859375,295.5928955078125,295.8992614746094,293.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397150181233,8.888430436115868e-09,0.0010397061705589,-0.0223226509988307,0.0,0.0,0.0,-0.0092893755063414,60.0,1.861090064048767,0.0,-7.370339716317177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.758109808899462e-05,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001027575926855,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.589640881633386e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001027575926855,297.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0004874377918895,293.3138732910156,294.1499938964844,295.9425354003906,293.71630859375,295.5928955078125,295.8992614746094,293.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397150181233,8.888430436115868e-09,0.0010397061705589,-0.0223226509988307,0.0,0.0,0.0,-0.0092893755063414,60.0,1.861090064048767,0.0,-7.370339716317177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,9.750462049851194e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001026770623866,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.583692786283791e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001026770623866,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0004870557750109,293.3136901855469,294.1499938964844,295.95001220703125,293.71905517578125,295.5993957519531,295.9127197265625,293.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388996452093,8.80892780941167e-09,0.0010388907976448,-0.0221146028488874,0.0,0.0,0.0,-0.0092492755502462,60.0,1.8652448654174805,0.0,-7.358791975775605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,9.750462049851194e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001026770623866,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.583692786283791e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001026770623866,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,0.0004870557750109,293.3136901855469,294.1499938964844,295.95001220703125,293.71905517578125,295.5993957519531,295.9127197265625,293.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388996452093,8.80892780941167e-09,0.0010388907976448,-0.0221146028488874,0.0,0.0,0.0,-0.0092492755502462,60.0,1.8652448654174805,0.0,-7.358791975775605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.744390263222158e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001026131212711,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,7.578969962196425e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001026131212711,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0004867524548899,293.3135070800781,294.1499938964844,295.95513916015625,293.7207946777344,295.6056213378906,295.92352294921875,293.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382527252659,8.745802304588324e-09,0.0010382439941167,-0.0219494104385375,0.0,0.0,0.0,-0.0092174392193555,60.0,1.8679578304290767,0.0,-7.349629527197976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.744136332301424e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001026104509946,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,7.57877278374508e-05,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001026104509946,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0004867397947236,293.3135070800781,294.1499938964844,295.955322265625,293.7208557128906,295.6058959960937,295.9239807128906,293.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382257169112,8.743165302860234e-09,0.0010382169857621,-0.0219425093382596,0.0,0.0,0.0,-0.0092161102220416,60.0,1.8680707216262813,0.0,-7.349246544663401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,9.740531822899356e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0001025724923238,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,7.575969357276335e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001025724923238,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0004865597584284,293.3133544921875,294.1499938964844,295.9595642089844,293.72247314453125,295.6123046875,295.93341064453125,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378414299339,8.705693943511505e-09,0.0010378326987847,-0.0218444503843784,0.0,0.0,0.0,-0.0091972099617123,60.0,1.869961261749268,0.0,-7.343810892734838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,9.740531822899356e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0001025724923238,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,7.575969357276335e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001025724923238,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0004865597584284,293.3133544921875,294.1499938964844,295.9595642089844,293.72247314453125,295.6123046875,295.93341064453125,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378414299339,8.705693943511505e-09,0.0010378326987847,-0.0218444503843784,0.0,0.0,0.0,-0.0091972099617123,60.0,1.869961261749268,0.0,-7.343810892734838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,9.739807137520984e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001025648525683,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.575405470561236e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001025648525683,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0004865235241595,293.31329345703125,294.1499938964844,295.9613037109375,293.7232360839844,295.6155090332031,295.9374694824219,293.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377651778981,8.698153308728251e-09,0.0010377565631642,-0.0218247175216674,0.0,0.0,0.0,-0.0091934129595756,60.0,1.8707433938980105,0.0,-7.342717367464503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
