time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,9.739540109876545e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001025620513246,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,7.575198105769232e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0001025620513246,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31353759765625,0.0,0.0,0.000486510223709,293.313232421875,294.1499938964844,295.9627990722656,293.72393798828125,295.6186828613281,295.9412536621094,293.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377370053902,8.695384856594046e-09,0.0010377283906564,-0.0218174718320369,0.0,0.0,0.0,-0.0091920178383588,60.0,1.871466040611267,0.0,-7.342315910818797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,9.74054928519763e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001025726742227,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,7.575982454000041e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001025726742227,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004865606024395,293.3130798339844,294.1499938964844,295.9651184082031,293.7252502441406,295.6249694824219,295.9479064941406,293.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378428269177,8.705869802838606e-09,0.0010378340957686,-0.0218449104577302,0.0,0.0,0.0,-0.0091972965747118,60.0,1.872747778892517,0.0,-7.343836472273324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,9.74054928519763e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001025726742227,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,7.575982454000041e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001025726742227,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004865606024395,293.3130798339844,294.1499938964844,295.9651184082031,293.7252502441406,295.6249694824219,295.9479064941406,293.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378428269177,8.705869802838606e-09,0.0010378340957686,-0.0218449104577302,0.0,0.0,0.0,-0.0091972965747118,60.0,1.872747778892517,0.0,-7.343836472273324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.746325667947532e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001026335012284,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.580475357826799e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001026335012284,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004868491378147,293.31298828125,294.1499938964844,295.966552734375,293.7264099121094,295.63104248046875,295.9515075683594,293.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384585475549,8.765920433972951e-09,0.0010384498164057,-0.0220020581036806,0.0,0.0,0.0,-0.0092275841161608,60.0,1.873620629310608,0.0,-7.352549147299214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.746325667947532e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001026335012284,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.580475357826799e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001026335012284,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004868491378147,293.31298828125,294.1499938964844,295.966552734375,293.7264099121094,295.63104248046875,295.9515075683594,293.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384585475549,8.765920433972951e-09,0.0010384498164057,-0.0220020581036806,0.0,0.0,0.0,-0.0092275841161608,60.0,1.873620629310608,0.0,-7.352549147299214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.751508332556114e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001026880781864,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.584506238345057e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001026880781864,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0004871080163866,293.3128967285156,294.1499938964844,295.9672546386719,293.7274169921875,295.6370849609375,295.9552917480469,293.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390107054263,8.819800889625641e-09,0.0010390019742771,-0.022143056616187,0.0,0.0,0.0,-0.009254758246243,60.0,1.874528169631958,0.0,-7.360370801734464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.751508332556114e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001026880781864,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.584506238345057e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001026880781864,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0004871080163866,293.3128967285156,294.1499938964844,295.9672546386719,293.7274169921875,295.6370849609375,295.9552917480469,293.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390107054263,8.819800889625641e-09,0.0010390019742771,-0.022143056616187,0.0,0.0,0.0,-0.009254758246243,60.0,1.874528169631958,0.0,-7.360370801734464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.75945804384537e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001027717953547,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.59068934712559e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001027717953547,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004875051381532,293.3128356933594,294.1499938964844,295.9672546386719,293.7283020019531,295.6430358886719,295.95831298828125,293.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398573940619,8.902448556113995e-09,0.0010398484300822,-0.0223593339323997,0.0,0.0,0.0,-0.0092964386567473,60.0,1.875326156616211,0.0,-7.3723768423406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.75945804384537e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001027717953547,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.59068934712559e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001027717953547,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004875051381532,293.3128356933594,294.1499938964844,295.9672546386719,293.7283020019531,295.6430358886719,295.95831298828125,293.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398573940619,8.902448556113995e-09,0.0010398484300822,-0.0223593339323997,0.0,0.0,0.0,-0.0092964386567473,60.0,1.875326156616211,0.0,-7.3723768423406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.763944399310276e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001028190308716,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.594178896397352e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001028190308716,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0004877292376477,293.3127746582031,294.1499938964844,295.9670104980469,293.7286682128906,295.64599609375,295.95965576171875,293.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403370251879,8.949090357646128e-09,0.0010403280612081,-0.0224813856184482,0.0,0.0,0.0,-0.0093199703842401,60.0,1.875691294670105,0.0,-7.379156130582487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.769396274350584e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001028764454531,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.598419324494898e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001028764454531,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0004880015912931,293.312744140625,294.1499938964844,295.96661376953125,293.72900390625,295.64892578125,295.96063232421875,293.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409177048131,9.00577123985613e-09,0.001040908624418,-0.0226297080516815,0.0,0.0,0.0,-0.0093485554680228,60.0,1.8760240077972408,0.0,-7.38739913686004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.781289554666728e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001030016937875,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,7.607669977005571e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001030016937875,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0004885956877842,293.31268310546875,294.1499938964844,295.9654541015625,293.7296142578125,295.6547241210937,295.96209716796875,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421831393614,9.129415445841005e-09,0.0010421740589663,-0.0229532569646835,0.0,0.0,0.0,-0.0094109056517481,60.0,1.8766666650772093,0.0,-7.405397184356843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.781289554666728e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001030016937875,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,7.607669977005571e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001030016937875,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0004885956877842,293.31268310546875,294.1499938964844,295.9654541015625,293.7296142578125,295.6547241210937,295.96209716796875,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421831393614,9.129415445841005e-09,0.0010421740589663,-0.0229532569646835,0.0,0.0,0.0,-0.0094109056517481,60.0,1.8766666650772093,0.0,-7.405397184356843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.79567994363606e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001031532301567,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,7.61886258260347e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001031532301567,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0004893144941888,293.3126525878906,294.1499938964844,295.9638061523437,293.7300720214844,295.6603088378906,295.9623718261719,293.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437169112265,9.279020218855294e-09,0.001043707714416,-0.0233447272330522,0.0,0.0,0.0,-0.0094863604754209,60.0,1.8772789239883425,0.0,-7.427203030374585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.79567994363606e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001031532301567,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,7.61886258260347e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001031532301567,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0004893144941888,293.3126525878906,294.1499938964844,295.9638061523437,293.7300720214844,295.6603088378906,295.9623718261719,293.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437169112265,9.279020218855294e-09,0.001043707714416,-0.0233447272330522,0.0,0.0,0.0,-0.0094863604754209,60.0,1.8772789239883425,0.0,-7.427203030374585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.811190102482216e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001033165608532,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,7.630926120327786e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001033165608532,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004900892963632,293.3126220703125,294.1499938964844,295.9617614746094,293.7304077148437,295.66583251953125,295.9622497558594,293.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453689610585,9.440267234595012e-09,0.0010453595314174,-0.0237666498869657,0.0,0.0,0.0,-0.0095676807686686,60.0,1.8779124021530151,0.0,-7.450741890124847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.811190102482216e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001033165608532,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,7.630926120327786e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001033165608532,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004900892963632,293.3126220703125,294.1499938964844,295.9617614746094,293.7304077148437,295.66583251953125,295.9622497558594,293.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453689610585,9.440267234595012e-09,0.0010453595314174,-0.0237666498869657,0.0,0.0,0.0,-0.0095676807686686,60.0,1.8779124021530151,0.0,-7.450741890124847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.8289325251244e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001035033928928,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.644725701538846e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001035033928928,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004909755662083,293.3126220703125,294.1499938964844,295.9594116210937,293.73065185546875,295.6711120605469,295.961181640625,293.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472596623003,9.624721464263077e-09,0.0010472501162439,-0.0242492817342281,0.0,0.0,0.0,-0.0096607105806469,60.0,1.878597617149353,0.0,-7.477714092374299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.8289325251244e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001035033928928,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.644725701538846e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001035033928928,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004909755662083,293.3126220703125,294.1499938964844,295.9594116210937,293.73065185546875,295.6711120605469,295.961181640625,293.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472596623003,9.624721464263077e-09,0.0010472501162439,-0.0242492817342281,0.0,0.0,0.0,-0.0096607105806469,60.0,1.878597617149353,0.0,-7.477714092374299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.837906691245736e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001035979003063,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.651705527678132e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001035979003063,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.000491423823405,293.3126220703125,294.1499938964844,295.9581298828125,293.730712890625,295.6737670898437,295.96063232421875,293.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048217411153,9.718020166360476e-09,0.0010482076322659,-0.0244933944195508,0.0,0.0,0.0,-0.0097077721729874,60.0,1.8789552450180047,0.0,-7.491374987012024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.84748257906176e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.0001036987378029,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.65915319789201e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001036987378029,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004919021739624,293.3126220703125,294.1499938964844,295.9568176269531,293.7307434082031,295.6763610839844,295.9598693847656,293.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492374422028,9.817573420889404e-09,0.0010492276633158,-0.0247538667172193,0.0,0.0,0.0,-0.0097579797729849,60.0,1.8793469667434688,0.0,-7.505965982090856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.867311746347696e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001039075505104,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.674576045246795e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001039075505104,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004928926937282,293.3126220703125,294.1499938964844,295.9540710449219,293.7307434082031,295.6814880371094,295.9581604003906,293.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513485176488,1.0023719632101802e-08,0.0010513385059311,-0.0252932198345661,0.0,0.0,0.0,-0.009861939586699,60.0,1.8801814317703247,0.0,-7.536225155035936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.867311746347696e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001039075505104,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.674576045246795e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001039075505104,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004928926937282,293.3126220703125,294.1499938964844,295.9540710449219,293.7307434082031,295.6814880371094,295.9581604003906,293.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513485176488,1.0023719632101802e-08,0.0010513385059311,-0.0252932198345661,0.0,0.0,0.0,-0.009861939586699,60.0,1.8801814317703247,0.0,-7.536225155035936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.888686327030882e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001041326322592,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.691200880799443e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001041326322592,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004939603386446,293.3126525878906,294.1499938964844,295.95123291015625,293.7306213378906,295.6864013671875,295.9559326171875,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053626416251,1.0245932990926576e-08,0.0010536161717027,-0.0258745811879634,0.0,0.0,0.0,-0.009974013082683,60.0,1.8811771869659424,0.0,-7.5689101208809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.888686327030882e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001041326322592,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.691200880799443e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001041326322592,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004939603386446,293.3126525878906,294.1499938964844,295.95123291015625,293.7306213378906,295.6864013671875,295.9559326171875,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053626416251,1.0245932990926576e-08,0.0010536161717027,-0.0258745811879634,0.0,0.0,0.0,-0.009974013082683,60.0,1.8811771869659424,0.0,-7.5689101208809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.910521475831048e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001043625597958,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.708182965870947e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001043625597958,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004950510337948,293.31268310546875,294.1499938964844,295.9483642578125,293.7304077148437,295.69122314453125,295.9535827636719,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559525107964,1.0472933631433534e-08,0.0010559420334175,-0.0264684427529573,0.0,0.0,0.0,-0.0100884968414902,60.0,1.882249474525452,0.0,-7.602371709936051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.910521475831048e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001043625597958,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.708182965870947e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001043625597958,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0004950510337948,293.31268310546875,294.1499938964844,295.9483642578125,293.7304077148437,295.69122314453125,295.9535827636719,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559525107964,1.0472933631433534e-08,0.0010559420334175,-0.0264684427529573,0.0,0.0,0.0,-0.0100884968414902,60.0,1.882249474525452,0.0,-7.602371709936051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,9.933301043929532e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001046024481183,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.725900650257245e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001046024481183,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.000496188935358,293.312744140625,294.1499938964844,295.9455871582031,293.7300720214844,295.6958923339844,295.9510192871094,293.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583801195025,1.0709761077976054e-08,0.0010583694092929,-0.0270879808813333,0.0,0.0,0.0,-0.0102079408243298,60.0,1.8835315704345703,0.0,-7.637360965873087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,9.933301043929532e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001046024481183,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.725900650257245e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001046024481183,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.000496188935358,293.312744140625,294.1499938964844,295.9455871582031,293.7300720214844,295.6958923339844,295.9510192871094,293.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583801195025,1.0709761077976054e-08,0.0010583694092929,-0.0270879808813333,0.0,0.0,0.0,-0.0102079408243298,60.0,1.8835315704345703,0.0,-7.637360965873087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,9.94480578810908e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,0.0001047235928126,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,7.734849350526929e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001047235928126,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0004967636195942,293.3127746582031,294.1499938964844,295.9442443847656,293.7298889160156,295.6981811523437,295.94970703125,293.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596065549179,1.0829367624864972e-08,0.001059595728293,-0.0274008605629205,0.0,0.0,0.0,-0.0102682663127779,60.0,1.8842281103134155,0.0,-7.655062717049077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.956373105524108e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.000104845399619,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.743845344521105e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,0.000104845399619,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0004973414470441,293.31280517578125,294.1499938964844,295.94293212890625,293.72967529296875,295.7004089355469,295.9483947753906,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608390439301,1.094962254200027e-08,0.0010608281008899,-0.0277154259383678,0.0,0.0,0.0,-0.0103289159014821,60.0,1.884968519210816,0.0,-7.672880286690997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,9.979594324249774e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001050899300025,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.761906454106793e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001050899300025,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004985014093108,293.3128967285156,294.1499938964844,295.9405212402344,293.7291564941406,295.704833984375,295.94586181640625,293.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633124038577,1.1191035653723702e-08,0.0010633012279868,-0.0283468980342149,0.0,0.0,0.0,-0.010450666770339,60.0,1.886551022529602,0.0,-7.708712246312643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,9.979594324249774e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001050899300025,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.761906454106793e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001050899300025,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004985014093108,293.3128967285156,294.1499938964844,295.9405212402344,293.7291564941406,295.704833984375,295.94586181640625,293.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633124038577,1.1191035653723702e-08,0.0010633012279868,-0.0283468980342149,0.0,0.0,0.0,-0.010450666770339,60.0,1.886551022529602,0.0,-7.708712246312643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001000268603092,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001053331070579,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.779867155477405e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001053331070579,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0004996549105271,293.3130187988281,294.1499938964844,295.9383850097656,293.72857666015625,295.7091064453125,295.9435119628906,293.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657729580998,1.1431111168747066e-08,0.0010657615493983,-0.0289748385548591,0.0,0.0,0.0,-0.0105717461556196,60.0,1.888371825218201,0.0,-7.744429098011096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001000268603092,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001053331070579,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.779867155477405e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001053331070579,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0004996549105271,293.3130187988281,294.1499938964844,295.9383850097656,293.72857666015625,295.7091064453125,295.9435119628906,293.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657729580998,1.1431111168747066e-08,0.0010657615493983,-0.0289748385548591,0.0,0.0,0.0,-0.0105717461556196,60.0,1.888371825218201,0.0,-7.744429098011096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001002545905066,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.000105572908069,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,7.797579019097611e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.000105572908069,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0005007924046367,293.3131103515625,294.1499938964844,295.9366149902344,293.7279052734375,295.7132873535156,295.94140625,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681994026526,1.1667862231945492e-08,0.0010681877611204,-0.0295940488576889,0.0,0.0,0.0,-0.0106911500915884,60.0,1.8903491497039795,0.0,-7.779731703294601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001002545905066,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.000105572908069,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,7.797579019097611e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.000105572908069,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0005007924046367,293.3131103515625,294.1499938964844,295.9366149902344,293.7279052734375,295.7132873535156,295.94140625,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681994026526,1.1667862231945492e-08,0.0010681877611204,-0.0295940488576889,0.0,0.0,0.0,-0.0106911500915884,60.0,1.8903491497039795,0.0,-7.779731703294601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001004803125397,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001058106136042,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,7.815135904820636e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001058106136042,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0005019200034439,293.313232421875,294.1499938964844,295.935302734375,293.7271728515625,295.7174377441406,295.9394226074219,293.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706052416935,1.1902538510355498e-08,0.0010705932509154,-0.0302077997475862,0.0,0.0,0.0,-0.0108095100149512,60.0,1.892401099205017,0.0,-7.814803382188985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001004803125397,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001058106136042,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,7.815135904820636e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001058106136042,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0005019200034439,293.313232421875,294.1499938964844,295.935302734375,293.7271728515625,295.7174377441406,295.9394226074219,293.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706052416935,1.1902538510355498e-08,0.0010705932509154,-0.0302077997475862,0.0,0.0,0.0,-0.0108095100149512,60.0,1.892401099205017,0.0,-7.814803382188985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001005876765702,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001059236674336,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,7.823485793778673e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001059236674336,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0005024562706239,293.3133239746094,294.1499938964844,295.9348449707031,293.7267761230469,295.7194519042969,295.938720703125,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717479744926,1.2014155004180792e-08,0.0010717359837144,-0.0304997004568576,0.0,0.0,0.0,-0.0108657972887158,60.0,1.8936148881912231,0.0,-7.831512505163118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001006951424642,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001060368376784,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.831844413885847e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001060368376784,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0005029931198805,293.3133850097656,294.1499938964844,295.9345092773437,293.7263488769531,295.7214660644531,295.93798828125,293.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728928027674,1.2125880743951713e-08,0.0010728806955739,-0.0307918787002563,0.0,0.0,0.0,-0.0109221441671252,60.0,1.8948233127594,0.0,-7.84825573418857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
