time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000100903911516,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001062566807377,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.84808216849342e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001062566807377,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0005040359101258,293.31353759765625,294.1499938964844,295.934326171875,293.7254638671875,295.7254638671875,295.9368591308594,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751188965514,1.234292668073067e-08,0.0010751065565273,-0.0313594602048397,0.0,0.0,0.0,-0.0110316174104809,60.0,1.897389531135559,0.0,-7.880831986994964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000100903911516,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001062566807377,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.84808216849342e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001062566807377,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0005040359101258,293.31353759765625,294.1499938964844,295.934326171875,293.7254638671875,295.7254638671875,295.9368591308594,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751188965514,1.234292668073067e-08,0.0010751065565273,-0.0313594602048397,0.0,0.0,0.0,-0.0110316174104809,60.0,1.897389531135559,0.0,-7.880831986994964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001010952837532,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001064582029357,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.862966594984755e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001064582029357,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0005049919127486,293.3136901855469,294.1499938964844,295.9347839355469,293.7245483398437,295.7294006347656,295.9365234375,293.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771570960059,1.2541888416706117e-08,0.0010771445231512,-0.0318797267973423,0.0,0.0,0.0,-0.0111319571733474,60.0,1.9003548622131348,0.0,-7.910754362683292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0001010952837532,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001064582029357,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.862966594984755e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001064582029357,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31378173828125,0.0,0.0,0.0005049919127486,293.3136901855469,294.1499938964844,295.9347839355469,293.7245483398437,295.7294006347656,295.9365234375,293.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771570960059,1.2541888416706117e-08,0.0010771445231512,-0.0318797267973423,0.0,0.0,0.0,-0.0111319571733474,60.0,1.9003548622131348,0.0,-7.910754362683292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001012800785247,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001066528056981,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,7.877339521655813e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001066528056981,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0005059149698354,293.3138732910156,294.1499938964844,295.93603515625,293.7235412597656,295.7333068847656,295.9364929199219,293.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791277745738,1.2734010290671452e-08,0.0010791149688884,-0.0323820821940898,0.0,0.0,0.0,-0.0112288603559136,60.0,1.903433084487915,0.0,-7.939701163195424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001012800785247,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001066528056981,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,7.877339521655813e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001066528056981,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0005059149698354,293.3138732910156,294.1499938964844,295.93603515625,293.7235412597656,295.7333068847656,295.9364929199219,293.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791277745738,1.2734010290671452e-08,0.0010791149688884,-0.0323820821940898,0.0,0.0,0.0,-0.0112288603559136,60.0,1.903433084487915,0.0,-7.939701163195424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001014347290038,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001068156561814,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.889368134783581e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001068156561814,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.000506687501911,293.3140563964844,294.1499938964844,295.9380798339844,293.7225036621094,295.7371826171875,295.9378356933594,293.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807737708091,1.2894788348205566e-08,0.0010807608487084,-0.0328024625778198,0.0,0.0,0.0,-0.0113099385052919,60.0,1.9070732593536377,0.0,-7.96396619762163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001014347290038,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001068156561814,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.889368134783581e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001068156561814,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.000506687501911,293.3140563964844,294.1499938964844,295.9380798339844,293.7225036621094,295.7371826171875,295.9378356933594,293.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807737708091,1.2894788348205566e-08,0.0010807608487084,-0.0328024625778198,0.0,0.0,0.0,-0.0113099385052919,60.0,1.9070732593536377,0.0,-7.96396619762163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.000101516910945,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001069021964212,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,7.89575933595188e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001069021964212,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0005070979823358,293.3141784667969,294.1499938964844,295.939453125,293.7219543457031,295.7391052246094,295.9383239746094,293.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816499125212,1.2980224894931782e-08,0.0010816368740051,-0.0330258458852767,0.0,0.0,0.0,-0.0113530308008193,60.0,1.908818483352661,0.0,-7.97687533804492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.000101585574157,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.000106974504888,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,7.901100616436452e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.000106974504888,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0005074410000815,293.31427001953125,294.1499938964844,295.9410400390625,293.7214050292969,295.7410583496094,295.93927001953125,293.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823804186657,1.3051615788128856e-08,0.0010823673801496,-0.0332125015556812,0.0,0.0,0.0,-0.0113890301436185,60.0,1.910759210586548,0.0,-7.987670613829324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001017142931232,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001071100487024,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,7.911111606517807e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001071100487024,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.000508083961904,293.3144836425781,294.1499938964844,295.94500732421875,293.7202453613281,295.74493408203125,295.9414978027344,293.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837543522939,1.3185434077911395e-08,0.0010837411973625,-0.0335623584687709,0.0,0.0,0.0,-0.0114565324038267,60.0,1.9147586822509768,0.0,-8.007924634512167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001017142931232,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001071100487024,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,7.911111606517807e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001071100487024,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.000508083961904,293.3144836425781,294.1499938964844,295.94500732421875,293.7202453613281,295.74493408203125,295.9414978027344,293.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837543522939,1.3185434077911395e-08,0.0010837411973625,-0.0335623584687709,0.0,0.0,0.0,-0.0114565324038267,60.0,1.9147586822509768,0.0,-8.007924634512167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.000101786419691,297.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001071860024239,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.916721369838342e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001071860024239,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0005084442673251,293.3147277832031,294.1499938964844,295.95001220703125,293.71905517578125,295.74884033203125,295.9453125,293.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845210636034,1.3260423870065097e-08,0.0010845077922567,-0.0337584130465984,0.0,0.0,0.0,-0.0114943431690335,60.0,1.918660879135132,0.0,-8.01928621285697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.000101786419691,297.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001071860024239,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,7.916721369838342e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,0.0001071860024239,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0005084442673251,293.3147277832031,294.1499938964844,295.95001220703125,293.71905517578125,295.74884033203125,295.9453125,293.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845210636034,1.3260423870065097e-08,0.0010845077922567,-0.0337584130465984,0.0,0.0,0.0,-0.0114943431690335,60.0,1.918660879135132,0.0,-8.01928621285697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.000101871228253,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001072753075277,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.923317753011361e-05,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001072753075277,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0005088679026812,293.3149719238281,294.1499938964844,295.9549865722656,293.7171936035156,295.7527770996094,295.9488830566406,293.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854289866983,1.3348596894502409e-08,0.0010854155989363,-0.0339889228343963,0.0,0.0,0.0,-0.011538834311068,60.0,1.9226980209350584,0.0,-8.032655074430296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.000101871228253,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001072753075277,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.923317753011361e-05,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001072753075277,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146667480469,0.0,0.0,0.0005088679026812,293.3149719238281,294.1499938964844,295.9549865722656,293.7171936035156,295.7527770996094,295.9488830566406,293.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854289866983,1.3348596894502409e-08,0.0010854155989363,-0.0339889228343963,0.0,0.0,0.0,-0.011538834311068,60.0,1.9226980209350584,0.0,-8.032655074430296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001019109258777,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001073171079042,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,7.926404941827059e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001073171079042,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0005090661579743,293.3152160644531,294.1499938964844,295.958984375,293.71405029296875,295.7566833496094,295.9525756835937,293.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858499445021,1.3389861663881676e-08,0.0010858365567401,-0.0340968035161495,0.0,0.0,0.0,-0.011559635400772,60.0,1.9259980916976929,0.0,-8.038915666475077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001019109258777,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001073171079042,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,7.926404941827059e-05,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001073171079042,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0005090661579743,293.3152160644531,294.1499938964844,295.958984375,293.71405029296875,295.7566833496094,295.9525756835937,293.384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010858499445021,1.3389861663881676e-08,0.0010858365567401,-0.0340968035161495,0.0,0.0,0.0,-0.011559635400772,60.0,1.9259980916976929,0.0,-8.038915666475077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001019209012156,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.000107327614387,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,7.927181286504492e-05,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.000107327614387,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31494140625,0.0,0.0,0.000509115983732,293.3153686523437,294.1499938964844,295.960693359375,293.71209716796875,295.7586669921875,295.9543762207031,293.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859541362151,1.3400230258753254e-08,0.0010859407484531,-0.0341239124536514,0.0,0.0,0.0,-0.0115648545324802,60.0,1.9273711442947388,0.0,-8.040489518634787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.000101917226857,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001073237435775,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,7.926895341370255e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001073237435775,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0005090976483188,293.31549072265625,294.1499938964844,295.9621887207031,293.7098693847656,295.7605895996094,295.9560852050781,293.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859144385904,1.3396410203370124e-08,0.0010859010508283,-0.0341139249503612,0.0,0.0,0.0,-0.0115629257634282,60.0,1.928261399269104,0.0,-8.039909715762408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001018929906422,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001072982267942,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.925010868348181e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001072982267942,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0005089765763841,293.3157653808594,294.1499938964844,295.9647827148437,293.7047424316406,295.7644958496094,295.9592590332031,293.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085658557713,1.3371217910673753e-08,0.001085645169951,-0.0340480618178844,0.0,0.0,0.0,-0.0115502309054136,60.0,1.9294434785842896,0.0,-8.036086995844016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001018929906422,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001072982267942,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.925010868348181e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001072982267942,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0005089765763841,293.3157653808594,294.1499938964844,295.9647827148437,293.7047424316406,295.7644958496094,295.9592590332031,293.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085658557713,1.3371217910673753e-08,0.001085645169951,-0.0340480618178844,0.0,0.0,0.0,-0.0115502309054136,60.0,1.9294434785842896,0.0,-8.036086995844016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001018347247736,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001072368686436,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.920478674350306e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001072368686436,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0005086855380795,293.3160705566406,294.1499938964844,295.96697998046875,293.6988830566406,295.768310546875,295.96197509765625,293.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850364342331,1.3310638813379684e-08,0.0010850231628865,-0.0338896922767162,0.0,0.0,0.0,-0.0115196723490953,60.0,1.9294480085372925,0.0,-8.026898967727902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001018347247736,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001072368686436,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,7.920478674350306e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001072368686436,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0005086855380795,293.3160705566406,294.1499938964844,295.96697998046875,293.6988830566406,295.768310546875,295.96197509765625,293.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010850364342331,1.3310638813379684e-08,0.0010850231628865,-0.0338896922767162,0.0,0.0,0.0,-0.0115196723490953,60.0,1.9294480085372925,0.0,-8.026898967727902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001017567410599,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.000107154752186,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.914413436083123e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.000107154752186,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0005082960124127,293.3163452148437,294.1499938964844,295.96893310546875,293.6924743652344,295.7721252441406,295.9645080566406,293.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842067422345,1.3229562334515776e-08,0.0010841934708878,-0.0336777307093143,0.0,0.0,0.0,-0.0114787891507148,60.0,1.928908109664917,0.0,-8.014609420570198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001017567410599,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.000107154752186,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.914413436083123e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.000107154752186,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0005082960124127,293.3163452148437,294.1499938964844,295.96893310546875,293.6924743652344,295.7721252441406,295.9645080566406,293.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842067422345,1.3229562334515776e-08,0.0010841934708878,-0.0336777307093143,0.0,0.0,0.0,-0.0114787891507148,60.0,1.928908109664917,0.0,-8.014609420570198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001016389942378,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001070307553163,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.90525518823415e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001070307553163,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0005077078239992,293.3166809082031,294.1499938964844,295.9708557128906,293.6856384277344,295.77587890625,295.9667663574219,293.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829507373273,1.3107142926571669e-08,0.0010829375823959,-0.0333576723933219,0.0,0.0,0.0,-0.0114170406013727,60.0,1.927412390708924,0.0,-7.99607207113695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001016389942378,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001070307553163,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.90525518823415e-05,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,0.0001070307553163,297.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0005077078239992,293.3166809082031,294.1499938964844,295.9708557128906,293.6856384277344,295.77587890625,295.9667663574219,293.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829507373273,1.3107142926571669e-08,0.0010829375823959,-0.0333576723933219,0.0,0.0,0.0,-0.0114170406013727,60.0,1.927412390708924,0.0,-7.99607207113695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001015856032609,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001069745267159,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,7.901102071627975e-05,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001069745267159,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0005074411164969,293.3168334960937,294.1499938964844,295.97186279296875,293.68212890625,295.7777404785156,295.9678955078125,293.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823826305568,1.3051630887161993e-08,0.0010823695920407,-0.0332125388085842,0.0,0.0,0.0,-0.0113890478387475,60.0,1.926743984222412,0.0,-7.98767274545753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001015174784697,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001069027930498,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,7.895804446889088e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001069027930498,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0005071008345112,293.3170166015625,294.1499938964844,295.97296142578125,293.6785583496094,295.77960205078125,295.9690246582031,293.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816553840413,1.2980808428153525e-08,0.0010816423455253,-0.0330273695290088,0.0,0.0,0.0,-0.0113533213734626,60.0,1.9258841276168823,0.0,-7.976963445344154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0001013749206322,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001067526682163,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,7.884715887485072e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0001067526682163,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0005063887219876,293.3173522949219,294.1499938964844,295.97540283203125,293.6714172363281,295.7833251953125,295.9713439941406,293.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801384923979,1.2832592766187645e-08,0.0010801256867125,-0.032639842480421,0.0,0.0,0.0,-0.0112785808742046,60.0,1.924109697341919,0.0,-7.954574954283089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0001013749206322,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001067526682163,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,7.884715887485072e-05,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0001067526682163,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0005063887219876,293.3173522949219,294.1499938964844,295.97540283203125,293.6714172363281,295.7833251953125,295.9713439941406,293.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801384923979,1.2832592766187645e-08,0.0010801256867125,-0.032639842480421,0.0,0.0,0.0,-0.0112785808742046,60.0,1.924109697341919,0.0,-7.954574954283089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0001011976128211,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.000106565959868,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.87092576501891e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.000106565959868,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0005055030342191,293.3177185058594,294.1499938964844,295.9783935546875,293.66436767578125,295.7870178222656,295.9745788574219,293.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782480239868,1.2648254887892564e-08,0.0010782353347167,-0.0321578532457351,0.0,0.0,0.0,-0.0111856060102581,60.0,1.92255973815918,0.0,-7.926773548661006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0001011976128211,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.000106565959868,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,7.87092576501891e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.000106565959868,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0005055030342191,293.3177185058594,294.1499938964844,295.9783935546875,293.66436767578125,295.7870178222656,295.9745788574219,293.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782480239868,1.2648254887892564e-08,0.0010782353347167,-0.0321578532457351,0.0,0.0,0.0,-0.0111856060102581,60.0,1.92255973815918,0.0,-7.926773548661006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0001010301493806,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0001063896124833,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.85790107329376e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001063896124833,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0005046665319241,293.3180847167969,294.1499938964844,295.98211669921875,293.6575927734375,295.79071044921875,295.9776916503906,293.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764667531475,1.2474156818598205e-08,0.0010764542967081,-0.0317026153206825,0.0,0.0,0.0,-0.0110978167504072,60.0,1.920922040939331,0.0,-7.900560916596079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0001010301493806,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,0.0001063896124833,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.85790107329376e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001063896124833,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0005046665319241,293.3180847167969,294.1499938964844,295.98211669921875,293.6575927734375,295.79071044921875,295.9776916503906,293.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764667531475,1.2474156818598205e-08,0.0010764542967081,-0.0317026153206825,0.0,0.0,0.0,-0.0110978167504072,60.0,1.920922040939331,0.0,-7.900560916596079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001008465333143,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0001061962611856,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,7.84361909609288e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001061962611856,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0005037493538111,293.3184509277344,294.1499938964844,295.9867858886719,293.6512145996094,295.7944030761719,295.9809875488281,293.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745081817731,1.2283257078138377e-08,0.001074495841749,-0.0312034245580434,0.0,0.0,0.0,-0.0110015273094177,60.0,1.919345021247864,0.0,-7.871869200926086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0001008465333143,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,0.0001061962611856,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,7.84361909609288e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001061962611856,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0005037493538111,293.3184509277344,294.1499938964844,295.9867858886719,293.6512145996094,295.7944030761719,295.9809875488281,293.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745081817731,1.2283257078138377e-08,0.001074495841749,-0.0312034245580434,0.0,0.0,0.0,-0.0110015273094177,60.0,1.919345021247864,0.0,-7.871869200926086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001007475220831,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,0.000106091996713,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.835918222554028e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,0.000106091996713,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0005032547633163,293.3186340332031,294.1499938964844,295.9895324707031,293.64825439453125,295.7962951660156,295.9833068847656,293.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734526440501,1.2180319863830393e-08,0.0010734404204413,-0.030934240669012,0.0,0.0,0.0,-0.0109496088698506,60.0,1.9191099405288696,0.0,-7.856419870222453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001006493257591,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0001059885835275,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,7.82828064984642e-05,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001059885835275,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0005027642473578,293.3188171386719,294.1499938964844,295.9925842285156,293.6454772949219,295.7981872558594,295.9856262207031,293.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724052553996,1.20782255308427e-08,0.0010723931482061,-0.0306672547012567,0.0,0.0,0.0,-0.0108981132507324,60.0,1.9188780784606927,0.0,-7.841111937523237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0001004509322228,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001057796689565,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,7.81284979893826e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0001057796689565,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0005017732037231,293.3192138671875,294.1499938964844,295.99969482421875,293.6404724121094,295.802001953125,295.99078369140625,293.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702923173084,1.187196474461416e-08,0.0010702804429456,-0.0301278419792652,0.0,0.0,0.0,-0.010794092901051,60.0,1.918809413909912,0.0,-7.810229618598896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
