time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0001004509322228,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001057796689565,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,7.81284979893826e-05,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0001057796689565,297.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0005017732037231,293.3192138671875,294.1499938964844,295.99969482421875,293.6404724121094,295.802001953125,295.99078369140625,293.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702923173084,1.187196474461416e-08,0.0010702804429456,-0.0301278419792652,0.0,0.0,0.0,-0.010794092901051,60.0,1.918809413909912,0.0,-7.810229618598896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001002499484457,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001055680259014,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,7.797218131599948e-05,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001055680259014,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0005007692379876,293.3196105957031,294.1499938964844,296.0083312988281,293.6363830566406,295.805908203125,295.99713134765625,293.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681508574634,1.1663019883201288e-08,0.0010681392159312,-0.0295813828706741,0.0,0.0,0.0,-0.0106887128204107,60.0,1.919841885566712,0.0,-7.779008370789597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001002499484457,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001055680259014,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,7.797218131599948e-05,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001055680259014,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.318115234375,0.0,0.0,0.0005007692379876,293.3196105957031,294.1499938964844,296.0083312988281,293.6363830566406,295.805908203125,295.99713134765625,293.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681508574634,1.1663019883201288e-08,0.0010681392159312,-0.0295813828706741,0.0,0.0,0.0,-0.0106887128204107,60.0,1.919841885566712,0.0,-7.779008370789597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001000507763819,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001053582818713,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.78172689024359e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001053582818713,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0004997743526473,293.3200378417969,294.1499938964844,296.0186767578125,293.6333923339844,295.8099060058594,296.004638671875,293.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660286061465,1.1455948190075562e-08,0.001066017197445,-0.0290398001670837,0.0,0.0,0.0,-0.0105842780321836,60.0,1.9219138622283936,0.0,-7.748128894036199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001000507763819,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001053582818713,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.78172689024359e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001053582818713,297.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0004997743526473,293.3200378417969,294.1499938964844,296.0186767578125,293.6333923339844,295.8099060058594,296.004638671875,293.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660286061465,1.1455948190075562e-08,0.001066017197445,-0.0290398001670837,0.0,0.0,0.0,-0.0105842780321836,60.0,1.9219138622283936,0.0,-7.748128894036199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.985605720430613e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001051532381097,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.766581984469667e-05,297.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0001051532381097,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0004988017026335,293.3204345703125,294.1499938964844,296.0308837890625,293.63165283203125,295.8140869140625,296.0135803222656,293.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639538522809,1.1253510123765409e-08,0.0010639425599947,-0.028510307893157,0.0,0.0,0.0,-0.0104821808636188,60.0,1.925333499908448,0.0,-7.717999039869029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.985605720430613e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001051532381097,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.766581984469667e-05,297.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0001051532381097,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187255859375,0.0,0.0,0.0004988017026335,293.3204345703125,294.1499938964844,296.0308837890625,293.63165283203125,295.8140869140625,296.0135803222656,293.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639538522809,1.1253510123765409e-08,0.0010639425599947,-0.028510307893157,0.0,0.0,0.0,-0.0104821808636188,60.0,1.925333499908448,0.0,-7.717999039869029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,9.976229921448976e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001050545033649,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,7.759290019748732e-05,297.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001050545033649,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004983333637937,293.3206481933594,294.1499938964844,296.03778076171875,293.6313171386719,295.8162536621094,296.0188293457031,293.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062955125235,1.1156036094917e-08,0.0010629439493641,-0.0282553490251302,0.0,0.0,0.0,-0.0104330210015177,60.0,1.927806735038757,0.0,-7.703512494572351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,9.96696689981036e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.0001049569618771,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,7.752085366519168e-05,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,0.0001049569618771,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190612792969,0.0,0.0,0.0004978706128895,293.32086181640625,294.1499938964844,296.0451965332031,293.63134765625,295.8184814453125,296.0243835449219,293.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619683889672,1.1059736237939433e-08,0.0010619573295116,-0.0280034579336643,0.0,0.0,0.0,-0.0103844553232193,60.0,1.9305473566055296,0.0,-7.689213532557916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,9.94898146018386e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001047675687004,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,7.738096610410139e-05,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0001047675687004,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0004969722358509,293.3213195800781,294.1499938964844,296.0617980957031,293.6325988769531,295.822998046875,296.0363464355469,293.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600513778626,1.0872754252488905e-08,0.0010600405512377,-0.0275143515318632,0.0,0.0,0.0,-0.0102901486679911,60.0,1.9368417263031008,0.0,-7.661488155008558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,9.94898146018386e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001047675687004,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,7.738096610410139e-05,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0001047675687004,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0004969722358509,293.3213195800781,294.1499938964844,296.0617980957031,293.6325988769531,295.822998046875,296.0363464355469,293.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600513778626,1.0872754252488905e-08,0.0010600405512377,-0.0275143515318632,0.0,0.0,0.0,-0.0102901486679911,60.0,1.9368417263031008,0.0,-7.661488155008558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,9.932625835062936e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001045953322318,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,7.7253753261175e-05,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001045953322318,297.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004961552331224,293.3217468261719,294.1499938964844,296.08087158203125,293.6355895996094,295.82781982421875,296.0506896972656,293.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583088733255,1.0702714270394154e-08,0.0010582981631159,-0.0270695462822914,0.0,0.0,0.0,-0.0102043915539979,60.0,1.9454389810562127,0.0,-7.636318599679728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,9.932625835062936e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001045953322318,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,7.7253753261175e-05,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,0.0001045953322318,297.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004961552331224,293.3217468261719,294.1499938964844,296.08087158203125,293.6355895996094,295.82781982421875,296.0506896972656,293.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583088733255,1.0702714270394154e-08,0.0010582981631159,-0.0270695462822914,0.0,0.0,0.0,-0.0102043915539979,60.0,1.9454389810562127,0.0,-7.636318599679728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,9.917548595694824e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0001044365635607,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,7.713649392826483e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0001044365635607,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004954020841978,293.3222045898437,294.1499938964844,296.10260009765625,293.6405029296875,295.8329467773437,296.0670471191406,293.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567023418843,1.0545968542885475e-08,0.00105669174809,-0.0266595035791397,0.0,0.0,0.0,-0.0101253380998969,60.0,1.9560797214508057,0.0,-7.613153485408476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,9.917548595694824e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0001044365635607,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,7.713649392826483e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31866455078125,0.0,0.0,0.0001044365635607,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,0.0004954020841978,293.3222045898437,294.1499938964844,296.10260009765625,293.6405029296875,295.8329467773437,296.0670471191406,293.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567023418843,1.0545968542885475e-08,0.00105669174809,-0.0266595035791397,0.0,0.0,0.0,-0.0101253380998969,60.0,1.9560797214508057,0.0,-7.613153485408476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,9.904318721964955e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0001042972508003,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,7.703359005972743e-05,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0001042972508003,297.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0004947412526234,293.3226928710937,294.1499938964844,296.127197265625,293.6474914550781,295.83843994140625,296.0860290527344,293.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552926687523,1.0408427897345972e-08,0.0010552823077887,-0.0262996889650821,0.0,0.0,0.0,-0.0100559704005718,60.0,1.9691840410232544,0.0,-7.592855411076016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,9.904318721964955e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,0.0001042972508003,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,7.703359005972743e-05,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0001042972508003,297.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,0.0004947412526234,293.3226928710937,294.1499938964844,296.127197265625,293.6474914550781,295.83843994140625,296.0860290527344,293.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552926687523,1.0408427897345972e-08,0.0010552823077887,-0.0262996889650821,0.0,0.0,0.0,-0.0100559704005718,60.0,1.9691840410232544,0.0,-7.592855411076016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,9.898517600959168e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001042361618601,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,7.698847184656188e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,0.0001042361618601,297.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0004944514948874,293.32293701171875,294.1499938964844,296.140625,293.6517944335937,295.84136962890625,296.0966491699219,293.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546749690547,1.0348117918113076e-08,0.0010546646080911,-0.0261419117450714,0.0,0.0,0.0,-0.01002555526793,60.0,1.976837158203125,0.0,-7.583963679280714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,9.892996604321525e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0001041780196828,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,7.694552914472297e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0001041780196828,297.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,0.0004941756487824,293.3231506347656,294.1499938964844,296.15484619140625,293.6566772460937,295.8443908691406,296.107666015625,293.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540869552642,1.0290716723204696e-08,0.0010540765943005,-0.0259917397052049,0.0,0.0,0.0,-0.0099966069683432,60.0,1.984891057014465,0.0,-7.575505378554227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,9.883326129056512e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0001040761853801,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.687031757086515e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001040761853801,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0004936926416121,293.3236389160156,294.1499938964844,296.18572998046875,293.66827392578125,295.8506164550781,296.13116455078125,293.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530551662668,1.0190182031522e-08,0.0010530449217185,-0.0257287248969078,0.0,0.0,0.0,-0.0099458955228328,60.0,2.0022759437561035,0.0,-7.560702641740137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,9.883326129056512e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0001040761853801,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,7.687031757086515e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001040761853801,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,0.0004936926416121,293.3236389160156,294.1499938964844,296.18572998046875,293.66827392578125,295.8506164550781,296.13116455078125,293.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530551662668,1.0190182031522e-08,0.0010530449217185,-0.0257287248969078,0.0,0.0,0.0,-0.0099458955228328,60.0,2.0022759437561035,0.0,-7.560702641740137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,9.876331023406236e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001040025235852,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,7.681590795982629e-05,297.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001040025235852,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.000493343162816,293.3241271972656,294.1499938964844,296.2200622558594,293.68243408203125,295.8572692871094,296.157470703125,293.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523105738684,1.0117456206160114e-08,0.0010523004457354,-0.025538457557559,0.0,0.0,0.0,-0.009909220971167,60.0,2.022810697555542,0.0,-7.55000328922506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,9.876331023406236e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001040025235852,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,7.681590795982629e-05,297.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001040025235852,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.000493343162816,293.3241271972656,294.1499938964844,296.2200622558594,293.68243408203125,295.8572692871094,296.157470703125,293.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523105738684,1.0117456206160114e-08,0.0010523004457354,-0.025538457557559,0.0,0.0,0.0,-0.009909220971167,60.0,2.022810697555542,0.0,-7.55000328922506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.8716736829374e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001039534763549,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,7.677968096686527e-05,297.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001039534763549,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004931105067953,293.3246459960937,294.1499938964844,296.2580261230469,293.69927978515625,295.864501953125,296.187255859375,293.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518139461055,1.0069035383253322e-08,0.0010518039343878,-0.0254117771983146,0.0,0.0,0.0,-0.0098847988992929,60.0,2.046642303466797,0.0,-7.54288436155548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.8716736829374e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001039534763549,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,7.677968096686527e-05,297.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001039534763549,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0004931105067953,293.3246459960937,294.1499938964844,296.2580261230469,293.69927978515625,295.864501953125,296.187255859375,293.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518139461055,1.0069035383253322e-08,0.0010518039343878,-0.0254117771983146,0.0,0.0,0.0,-0.0098847988992929,60.0,2.046642303466797,0.0,-7.54288436155548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.86972518148832e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001039329581544,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.676453242311254e-05,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001039329581544,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004930132417939,293.3251342773437,294.1499938964844,296.2998046875,293.7189636230469,295.8723449707031,296.2205810546875,293.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516063775867,1.00487822507489e-08,0.001051596365869,-0.0253587905317544,0.0,0.0,0.0,-0.0098745841532945,60.0,2.073718309402466,0.0,-7.53990789803538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,9.86972518148832e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001039329581544,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,7.676453242311254e-05,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0001039329581544,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004930132417939,293.3251342773437,294.1499938964844,296.2998046875,293.7189636230469,295.8723449707031,296.2205810546875,293.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516063775867,1.00487822507489e-08,0.001051596365869,-0.0253587905317544,0.0,0.0,0.0,-0.0098745841532945,60.0,2.073718309402466,0.0,-7.53990789803538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.869793575489894e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0001039336784742,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,7.676506356801838e-05,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,0.0001039336784742,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.0004930166178382,293.3254089355469,294.1499938964844,296.3221740722656,293.7299499511719,295.87652587890625,296.2386779785156,293.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516135953366,1.004949279348466e-08,0.0010516035836189,-0.0253606475889682,0.0,0.0,0.0,-0.0098749427124857,60.0,2.088526725769043,0.0,-7.540012347817537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,9.87065795925446e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.0001039427806972,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.677178655285388e-05,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,0.0001039427806972,297.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0004930598079226,293.32568359375,294.1499938964844,296.3455810546875,293.74169921875,295.880859375,296.2577514648437,293.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517056798562,1.0058478494556766e-08,0.0010516956681385,-0.0253841560333967,0.0,0.0,0.0,-0.0098794745281338,60.0,2.104212045669556,0.0,-7.54133253622058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,9.874884563032538e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0001039872877299,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,7.680465205339715e-05,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0001039872877299,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0004932709271088,293.3262023925781,294.1499938964844,296.3955993652344,293.7676086425781,295.8901672363281,296.2989196777344,293.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052155974321,1.0102416680979331e-08,0.001052145846188,-0.0254991110414266,0.0,0.0,0.0,-0.0099016334861516,60.0,2.1383578777313232,0.0,-7.547792080231376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,9.874884563032538e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32183837890625,0.0,0.0,0.0001039872877299,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,7.680465205339715e-05,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0001039872877299,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0004932709271088,293.3262023925781,294.1499938964844,296.3955993652344,293.7676086425781,295.8901672363281,296.2989196777344,293.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052155974321,1.0102416680979331e-08,0.001052145846188,-0.0254991110414266,0.0,0.0,0.0,-0.0099016334861516,60.0,2.1383578777313232,0.0,-7.547792080231376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.050000000745058,9.882451558951288e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.0,0.050000000745058,0.0001040669740177,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.050000000745058,7.686351455049589e-05,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.050000000745058,0.0001040669740177,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.050000000745058,0.0004936489276587,293.3267517089844,284.95001220703125,296.45001220703125,293.7968444824219,295.9002685546875,296.3442687988281,293.4223022460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001052961917594,1.0181088860861113e-08,0.0010529516730457,-0.0257049370557069,0.0,0.0,0.0,-0.0099413096904754,60.0,2.1762428283691406,0.0,-7.5593646897687e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.050000000745058,9.882451558951288e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.0,0.050000000745058,0.0001040669740177,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.050000000745058,7.686351455049589e-05,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.050000000745058,0.0001040669740177,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.050000000745058,0.0004936489276587,293.3267517089844,284.95001220703125,296.45001220703125,293.7968444824219,295.9002685546875,296.3442687988281,293.4223022460937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001052961917594,1.0181088860861113e-08,0.0010529516730457,-0.0257049370557069,0.0,0.0,0.0,-0.0099413096904754,60.0,2.1762428283691406,0.0,-7.5593646897687e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.388427734375,0.6423259973526001,0.050000000745058,0.0407684594392776,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.388427734375,0.6423259973526001,0.050000000745058,0.0429311506450176,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.388427734375,0.6423259973526001,0.050000000745058,0.0317088030278682,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.388427734375,0.6423259973526001,0.050000000745058,0.0429311506450176,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.388671875,0.6423259973526001,0.050000000745058,0.2036468982696533,293.40045166015625,284.95001220703125,296.47833251953125,293.81231689453125,296.9191589355469,297.07232666015625,293.4876708984375,1.0,0.1096945852041244,0.2000000029802322,0.2000000029802322,0.9901700019836426,1.0,-0.4334195256233215,0.0189424566924572,0.4144770503044128,-0.0980261638760566,0.0,0.0,0.0,10.243051528930664,60.0,445.8640441894531,0.0,12.255578994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6565856933594,0.6392700672149658,0.050000000745058,0.0452099442481994,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6565856933594,0.6392700672149658,0.050000000745058,0.0476082488894462,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6565856933594,0.6392700672149658,0.050000000745058,0.035163290798664,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6565856933594,0.6392700672149658,0.050000000745058,0.0476082488894462,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6565856933594,0.6392700672149658,0.050000000745058,0.2258330434560775,293.6900939941406,284.95001220703125,296.50665283203125,293.8277587890625,297.0495910644531,297.2450561523437,293.7952575683594,1.0,0.1210722401738166,0.4000000059604645,0.4000000059604645,0.9803400039672852,1.0,-0.4817221462726593,0.0888118594884872,0.3929103016853332,-0.0396539606153965,1.0,1.0,0.0,12.540898323059082,60.0,2310.9501953125,0.0,16.666996002197266,1.0,292.3007507324219,293.9316711425781,293.43511962890625,294.220947265625,293.1499938964844,293.1499938964844,283.1499938964844,1545.1507568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7777178287506104,0.7777293920516968,1.0342534295659789e-07,4.129096508026123,4.129085540771484,1.081498157873284e-05,0.0,0.0,-0.0,5822.46533203125,0.0,16.644472122192383,1864.220458984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0456526167690753,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0480744019150733,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0355075895786285,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0480744019150733,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.2280442714691162,291.2423400878906,284.95001220703125,296.5633239746094,293.8586120605469,296.9471435546875,297.21832275390625,290.1796875,1.0,0.1405458450317382,0.800000011920929,0.800000011920929,0.9606800675392152,1.0,-0.486441433429718,0.2025215625762939,0.2839198708534241,0.0727578327059745,1.0,1.0,0.0,20.07960319519043,60.0,8773.314453125,0.0,23.15906524658203,1.0,286.7143859863281,289.7362670898437,297.34136962890625,298.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,3205.004638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030307710170745,1.0,0.0,0.0,1.1924448013305664,1.192447304725647,9.498360498128022e-08,4.265829563140869,4.265820026397705,9.786735063244125e-06,0.0,0.0,-0.0,6707.5224609375,0.0,51.90576553344727,1895.4241943359373,0.0,0.0,0.3045026957988739,1.0,0.0,3.0,1.0,0.0
17647440,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0456526167690753,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0480744019150733,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0355075895786285,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.0480744019150733,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43603515625,0.5759744048118591,0.050000000745058,0.2280442714691162,291.2423400878906,284.95001220703125,296.5633239746094,293.8586120605469,296.9471435546875,297.21832275390625,290.1796875,1.0,0.1405458450317382,0.800000011920929,0.800000011920929,0.9606800675392152,1.0,-0.486441433429718,0.2025215625762939,0.2839198708534241,0.0727578327059745,1.0,1.0,0.0,20.07960319519043,60.0,8773.314453125,0.0,23.15906524658203,1.0,286.7143859863281,289.7362670898437,297.34136962890625,298.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,3205.004638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1030307710170745,1.0,0.0,0.0,1.1924448013305664,1.192447304725647,9.498360498128022e-08,4.265829563140869,4.265820026397705,9.786735063244125e-06,0.0,0.0,-0.0,6707.5224609375,0.0,51.90576553344727,1895.4241943359373,0.0,0.0,0.3045026957988739,1.0,0.0,3.0,1.0,0.0
17647500,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38995361328125,0.5533115267753601,0.050000000745058,0.0457895100116729,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38995361328125,0.5533115267753601,0.050000000745058,0.0482185594737529,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.38995361328125,0.5533115267753601,0.050000000745058,0.0356140658259391,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38995361328125,0.5533115267753601,0.050000000745058,0.0482185594737529,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.38995361328125,0.5533115267753601,0.050000000745058,0.2287280857563018,289.19122314453125,284.95001220703125,296.5916748046875,293.8739929199219,296.9301452636719,297.18927001953125,288.2160949707031,1.0,0.148939698934555,1.0,1.0,0.9508500695228576,1.0,-0.4879013299942016,0.2086648494005203,0.2792364656925201,0.0786227062344551,1.0,1.0,0.0,23.741172790527344,60.0,11395.0703125,0.0,26.304765701293945,1.0,284.9794006347656,287.64776611328125,298.64190673828125,300.1263732910156,293.1499938964844,293.1499938964844,283.1499938964844,4813.48095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583775162696838,1.0,0.0,0.0,1.4613478183746338,1.46135151386261,1.4249856405967878e-07,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,6566.00537109375,0.0,95.52706146240234,1895.4368896484373,0.0,207.373764038086,0.3672913312911987,1.0,0.0,3.0,1.0,0.0
17647560,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.5358180999755859,0.050000000745058,0.0459202453494071,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.5358180999755859,0.050000000745058,0.0483562275767326,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.5358180999755859,0.050000000745058,0.0357157476246356,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.5358180999755859,0.050000000745058,0.0483562275767326,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.5358180999755859,0.050000000745058,0.2293811291456222,287.4180603027344,284.95001220703125,296.6199951171875,293.88934326171875,296.9194641113281,297.15185546875,286.67755126953125,1.0,0.1564949750900268,0.9999206066131592,0.9999206066131592,0.9606800675392152,1.0,-0.4892932474613189,0.2092275470495224,0.2800657153129577,0.0789437070488929,1.0,1.0,0.0,27.24040985107422,60.0,12010.599609375,0.0,29.329620361328125,1.0,283.9814453125,286.1025695800781,298.4666748046875,300.226318359375,293.1499938964844,293.1499938964844,283.1499938964844,6455.77392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123122930526733,1.0,0.0,0.0,1.6923810243606567,1.6923859119415283,1.9111284643713589e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.9423828125,0.0,148.37461853027344,1895.4371337890625,0.0,546.1700439453125,0.4262283444404602,1.0,0.0,3.0,1.0,0.0
