time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0461587496101856,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0486073866486549,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0359012484550476,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0486073866486549,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.2305725067853927,285.4103698730469,284.95001220703125,296.6766662597656,293.9200134277344,296.8941955566406,297.0650329589844,285.1665344238281,1.0,0.1693247705698013,0.9997618198394777,0.9997618198394777,0.9803400039672852,1.0,-0.4918346405029297,0.209912896156311,0.2819217443466186,0.0791919603943824,1.0,1.0,0.0,33.624412536621094,60.0,11823.302734375,0.0,34.891849517822266,1.0,283.2703857421875,284.69366455078125,297.2866516113281,298.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,10019.7216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841501355171204,1.0,0.0,0.0,2.108394145965576,2.1084017753601074,2.966176566587819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.240234375,0.0,286.8937683105469,1895.4371337890625,0.0,844.3500366210938,0.5272322297096252,1.0,0.0,3.0,1.0,0.0
17647680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0461587496101856,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0486073866486549,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0359012484550476,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.0486073866486549,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.511989414691925,0.050000000745058,0.2305725067853927,285.4103698730469,284.95001220703125,296.6766662597656,293.9200134277344,296.8941955566406,297.0650329589844,285.1665344238281,1.0,0.1693247705698013,0.9997618198394777,0.9997618198394777,0.9803400039672852,1.0,-0.4918346405029297,0.209912896156311,0.2819217443466186,0.0791919603943824,1.0,1.0,0.0,33.624412536621094,60.0,11823.302734375,0.0,34.891849517822266,1.0,283.2703857421875,284.69366455078125,297.2866516113281,298.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,10019.7216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841501355171204,1.0,0.0,0.0,2.108394145965576,2.1084017753601074,2.966176566587819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.240234375,0.0,286.8937683105469,1895.4371337890625,0.0,844.3500366210938,0.5272322297096252,1.0,0.0,3.0,1.0,0.0
17647740,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.0463623814284801,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.048821821808815,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.036059632897377,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.048821821808815,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.2315897047519683,284.8464660644531,284.95001220703125,296.7333374023437,293.9506225585937,296.8714294433594,296.982177734375,284.7999572753906,1.0,0.1794894635677337,0.999603033065796,0.999603033065796,1.0,1.0,-0.4940046966075897,0.2104879468679428,0.2835167646408081,0.0794061124324798,0.756839394569397,0.756839394569397,0.0,39.0751953125,60.0,11519.1181640625,0.0,39.68552780151367,1.0,283.1625366210937,284.3848571777344,296.6573181152344,297.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,19757.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514373779296875,1.0,0.0,0.0,2.2579708099365234,2.257981061935425,3.40196635306711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.767578125,0.0,390.6466369628906,1895.4371337890625,0.0,553.0394897460938,0.5682518482208252,1.0,0.0,3.0,1.0,0.0
17647800,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.0463623814284801,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.048821821808815,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.036059632897377,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.048821821808815,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.4973467290401459,0.050000000745058,0.2315897047519683,284.8464660644531,284.95001220703125,296.7333374023437,293.9506225585937,296.8714294433594,296.982177734375,284.7999572753906,1.0,0.1794894635677337,0.999603033065796,0.999603033065796,1.0,1.0,-0.4940046966075897,0.2104879468679428,0.2835167646408081,0.0794061124324798,0.756839394569397,0.756839394569397,0.0,39.0751953125,60.0,11519.1181640625,0.0,39.68552780151367,1.0,283.1625366210937,284.3848571777344,296.6573181152344,297.7262878417969,293.1499938964844,293.1499938964844,283.1499938964844,19757.56640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514373779296875,1.0,0.0,0.0,2.2579708099365234,2.257981061935425,3.40196635306711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.767578125,0.0,390.6466369628906,1895.4371337890625,0.0,553.0394897460938,0.5682518482208252,1.0,0.0,3.0,1.0,0.0
17647860,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0465310402214527,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0489994287490844,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0361908115446567,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0489994287490844,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.2324321866035461,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8568115234375,296.913818359375,284.8515319824219,1.0,0.1874576359987259,0.9997618198394777,0.9997618198394777,0.9964218139648438,1.0,-0.4958019554615021,0.2112503945827484,0.284551590681076,0.0798813179135322,0.6458463668823242,0.6458463668823242,0.0,43.59001922607422,48.0,11186.173828125,0.0,43.68717575073242,1.0,283.1514892578125,284.53564453125,296.5503845214844,297.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,27897.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220917224884033,1.0,0.0,0.0,1.9022884368896484,1.902298212051392,2.414605262401892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.11572265625,0.0,287.69415283203125,1895.4371337890625,0.0,316.4297790527344,0.5095191597938538,1.0,0.0,3.0,1.0,0.0
17647920,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0465310402214527,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0489994287490844,296.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0361908115446567,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.0489994287490844,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4874544441699981,0.050000000745058,0.2324321866035461,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8568115234375,296.913818359375,284.8515319824219,1.0,0.1874576359987259,0.9997618198394777,0.9997618198394777,0.9964218139648438,1.0,-0.4958019554615021,0.2112503945827484,0.284551590681076,0.0798813179135322,0.6458463668823242,0.6458463668823242,0.0,43.59001922607422,48.0,11186.173828125,0.0,43.68717575073242,1.0,283.1514892578125,284.53564453125,296.5503845214844,297.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,27897.478515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220917224884033,1.0,0.0,0.0,1.9022884368896484,1.902298212051392,2.414605262401892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.11572265625,0.0,287.69415283203125,1895.4371337890625,0.0,316.4297790527344,0.5095191597938538,1.0,0.0,3.0,1.0,0.0
17647980,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0465729758143425,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0490435846149921,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0362234227359294,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0490435846149921,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.232641652226448,284.9350891113281,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.8410949707031,284.9504699707031,1.0,0.1888983845710754,0.9999206066131592,0.9999206066131592,0.9928436875343324,1.0,-0.496249109506607,0.2114573270082473,0.2847917973995209,0.0801006332039833,0.6764112710952759,0.6764112710952759,0.0,44.71357345581055,36.0,11356.0908203125,0.0,44.68735504150391,1.0,283.1502380371094,284.6454162597656,296.72979736328125,297.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,22331.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628197610378265,1.0,0.0,0.0,1.812542200088501,1.81255042552948,2.192146837387554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.24560546875,0.0,237.7355194091797,1895.4371337890625,0.0,214.3299102783203,0.4805402457714081,1.0,0.0,3.0,1.0,0.0
17648040,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0465729758143425,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0490435846149921,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0362234227359294,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.0490435846149921,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.4851563572883606,0.050000000745058,0.232641652226448,284.9350891113281,284.95001220703125,296.8466796875,294.01153564453125,296.8393249511719,296.8410949707031,284.9504699707031,1.0,0.1888983845710754,0.9999206066131592,0.9999206066131592,0.9928436875343324,1.0,-0.496249109506607,0.2114573270082473,0.2847917973995209,0.0801006332039833,0.6764112710952759,0.6764112710952759,0.0,44.71357345581055,36.0,11356.0908203125,0.0,44.68735504150391,1.0,283.1502380371094,284.6454162597656,296.72979736328125,297.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,22331.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628197610378265,1.0,0.0,0.0,1.812542200088501,1.81255042552948,2.192146837387554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.24560546875,0.0,237.7355194091797,1895.4371337890625,0.0,214.3299102783203,0.4805402457714081,1.0,0.0,3.0,1.0,0.0
17648100,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4863941669464111,0.050000000745058,0.0465502999722957,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4863941669464111,0.050000000745058,0.0490197092294693,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4863941669464111,0.050000000745058,0.0362057909369468,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4863941669464111,0.050000000745058,0.0490197092294693,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4863941669464111,0.050000000745058,0.2325283885002136,284.9573974609375,284.95001220703125,296.875,294.0267333984375,296.8473205566406,296.8318786621094,284.96295166015625,1.0,0.1876946836709976,1.0,1.0,0.9910545945167542,1.0,-0.4960076212882995,0.2113678604364395,0.2846397757530212,0.0801135599613189,0.6906291842460632,0.6906291842460632,0.0,44.10739517211914,36.0,11383.1416015625,0.0,44.1474723815918,1.0,283.15008544921875,284.6545715332031,296.85748291015625,297.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,20306.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517208099365234,1.0,0.0,0.0,1.8083001375198364,1.8083081245422363,2.181897968966951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.306640625,0.0,228.951400756836,1895.4371337890625,0.0,197.02859497070312,0.4776520729064941,1.0,0.0,3.0,1.0,0.0
17648160,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.4889537692070007,0.050000000745058,0.0465041063725948,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.4889537692070007,0.050000000745058,0.0489710643887519,296.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.4889537692070007,0.050000000745058,0.0361698605120182,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.4889537692070007,0.050000000745058,0.0489710643887519,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.4889537692070007,0.050000000745058,0.2322976440191269,284.9640808105469,284.95001220703125,296.9033203125,294.0419006347656,296.86041259765625,296.8330383300781,284.9645690917969,1.0,0.1853940486907959,1.0,1.0,0.989176869392395,1.0,-0.4955154359340668,0.2111758589744568,0.28433957695961,0.0800731033086776,0.6989770531654358,0.6989770531654358,0.0,42.87171936035156,25.0,11396.771484375,0.0,43.04853820800781,1.0,283.1500549316406,284.6515808105469,296.9722595214844,297.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,19425.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501839935779571,1.0,0.0,0.0,1.8155146837234497,1.81552255153656,2.199342929998238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.65380859375,0.0,227.8196563720703,1895.4371337890625,0.0,194.6505126953125,0.4741197526454925,1.0,0.0,3.0,1.0,0.0
17648220,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.0463632941246032,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.048822782933712,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.0360603407025337,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.048822782933712,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.2315942645072937,284.9652709960937,284.95001220703125,296.9599914550781,294.0721435546875,296.8862609863281,296.8360900878906,284.9647216796875,1.0,0.1784237921237945,1.0,1.0,0.9854214787483216,1.0,-0.494015485048294,0.2105839103460312,0.2834315598011017,0.0798734053969383,0.7096758484840393,0.7096758484840393,0.0,39.1042366027832,25.0,11342.3359375,0.0,39.71102523803711,1.0,283.1499938964844,284.6511535644531,297.1168518066406,297.9786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18158.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610020577907562,1.0,0.0,0.0,1.807693600654602,1.8077012300491333,2.180434535148379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.76025390625,0.0,220.81326293945312,1895.4371337890625,0.0,211.47760009765625,0.4722562134265899,1.0,0.0,3.0,1.0,0.0
17648280,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.0463632941246032,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.048822782933712,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.0360603407025337,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.048822782933712,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4972887635231018,0.050000000745058,0.2315942645072937,284.9652709960937,284.95001220703125,296.9599914550781,294.0721435546875,296.8862609863281,296.8360900878906,284.9647216796875,1.0,0.1784237921237945,1.0,1.0,0.9854214787483216,1.0,-0.494015485048294,0.2105839103460312,0.2834315598011017,0.0798734053969383,0.7096758484840393,0.7096758484840393,0.0,39.1042366027832,25.0,11342.3359375,0.0,39.71102523803711,1.0,283.1499938964844,284.6511535644531,297.1168518066406,297.9786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18158.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610020577907562,1.0,0.0,0.0,1.807693600654602,1.8077012300491333,2.180434535148379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.76025390625,0.0,220.81326293945312,1895.4371337890625,0.0,211.47760009765625,0.4722562134265899,1.0,0.0,3.0,1.0,0.0
17648340,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0462516546249389,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0487052202224731,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0359735079109668,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0487052202224731,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.2310365885496139,284.95855712890625,284.95001220703125,297.01666259765625,294.1023254394531,296.9114074707031,296.83770751953125,284.9564208984375,1.0,0.1730726212263107,1.0,1.0,0.9816660284996032,1.0,-0.4928252398967743,0.2101353257894516,0.2826898992061615,0.0797115713357925,0.7133947014808655,0.7133947014808655,0.0,36.116886138916016,25.0,11308.845703125,0.0,37.07854080200195,1.0,283.1499938964844,284.6390380859375,297.1620788574219,298.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740593791007995,1.0,0.0,0.0,1.8165388107299805,1.8165463209152224,2.2018248557742481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.91162109375,0.0,222.34942626953125,1895.4371337890625,0.0,232.195556640625,0.4734150171279907,1.0,0.0,3.0,1.0,0.0
17648400,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0462516546249389,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0487052202224731,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0359735079109668,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.0487052202224731,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5048171877861023,0.050000000745058,0.2310365885496139,284.95855712890625,284.95001220703125,297.01666259765625,294.1023254394531,296.9114074707031,296.83770751953125,284.9564208984375,1.0,0.1730726212263107,1.0,1.0,0.9816660284996032,1.0,-0.4928252398967743,0.2101353257894516,0.2826898992061615,0.0797115713357925,0.7133947014808655,0.7133947014808655,0.0,36.116886138916016,25.0,11308.845703125,0.0,37.07854080200195,1.0,283.1499938964844,284.6390380859375,297.1620788574219,298.0451354980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740593791007995,1.0,0.0,0.0,1.8165388107299805,1.8165463209152224,2.2018248557742481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.91162109375,0.0,222.34942626953125,1895.4371337890625,0.0,232.195556640625,0.4734150171279907,1.0,0.0,3.0,1.0,0.0
17648460,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.046167604625225,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.0486167110502719,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.0359081365168094,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.0486167110502719,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.2306167483329773,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9356384277344,296.8378295898437,284.9515686035156,1.0,0.1688084304332733,1.0,1.0,0.977859914302826,1.0,-0.4919297695159912,0.2098214626312255,0.2821083068847656,0.0795925855636596,0.7126204967498779,0.7126204967498779,0.0,33.86761474609375,25.0,11281.2890625,0.0,35.10462188720703,1.0,283.1499938964844,284.633544921875,297.16326904296875,298.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,17957.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801769614219665,1.0,0.0,0.0,1.817932605743408,1.81794011592865,2.205204907568259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.67626953125,0.0,223.068099975586,1895.4371337890625,0.0,242.12545776367188,0.473864734172821,1.0,0.0,3.0,1.0,0.0
17648520,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.046167604625225,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.0486167110502719,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.0359081365168094,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.0486167110502719,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5112632513046265,0.050000000745058,0.2306167483329773,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9356384277344,296.8378295898437,284.9515686035156,1.0,0.1688084304332733,1.0,1.0,0.977859914302826,1.0,-0.4919297695159912,0.2098214626312255,0.2821083068847656,0.0795925855636596,0.7126204967498779,0.7126204967498779,0.0,33.86761474609375,25.0,11281.2890625,0.0,35.10462188720703,1.0,283.1499938964844,284.633544921875,297.16326904296875,298.0517272949219,293.1499938964844,293.1499938964844,283.1499938964844,17957.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801769614219665,1.0,0.0,0.0,1.817932605743408,1.81794011592865,2.205204907568259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.67626953125,0.0,223.068099975586,1895.4371337890625,0.0,242.12545776367188,0.473864734172821,1.0,0.0,3.0,1.0,0.0
17648580,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5142437815666199,0.050000000745058,0.0461319610476493,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5142437815666199,0.050000000745058,0.0485791787505149,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5142437815666199,0.050000000745058,0.0358804166316986,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5142437815666199,0.050000000745058,0.0485791787505149,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5142437815666199,0.050000000745058,0.2304387092590332,284.9511413574219,284.95001220703125,297.1028137207031,294.1480407714844,296.9484558105469,296.8381652832031,284.95068359375,1.0,0.1669645458459854,1.0,1.0,0.9758807420730592,1.0,-0.4915500581264496,0.2096982598304748,0.2818518280982971,0.0795415863394737,0.7122668027877808,0.7122668027877808,0.0,32.91366195678711,25.0,11271.4609375,0.0,34.269569396972656,1.0,283.1499938964844,284.6323547363281,297.1630249023437,298.0501708984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806211948394775,1.0,0.0,0.0,1.8176416158676147,1.817649245262146,2.204499054414555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2568359375,0.0,223.09521484375,1895.4371337890625,0.0,242.8532257080078,0.4738701581954956,1.0,0.0,3.0,1.0,0.0
17648640,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5168520212173462,0.050000000745058,0.0461022779345512,296.744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5168520212173462,0.050000000745058,0.0485479198396205,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5168520212173462,0.050000000745058,0.0358573272824287,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5168520212173462,0.050000000745058,0.0485479198396205,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5168520212173462,0.050000000745058,0.2302904278039932,284.950439453125,284.95001220703125,297.1300048828125,294.1624450683594,296.9606018066406,296.8389587402344,284.9501953125,1.0,0.1654113233089447,1.0,1.0,0.9740538001060486,1.0,-0.4912335574626922,0.2096007466316223,0.2816328108310699,0.0794983506202697,0.7120450735092163,0.7120450735092163,0.0,32.11909103393555,25.0,11263.9091796875,0.0,33.574989318847656,1.0,283.1499938964844,284.6315612792969,297.1655578613281,298.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802451491355896,1.0,0.0,0.0,1.817310333251953,1.8173178434371948,2.203695430580411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.30029296875,0.0,223.06027221679688,1895.4371337890625,0.0,242.23712158203125,0.4738384783267975,1.0,0.0,3.0,1.0,0.0
17648700,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5193443894386292,0.050000000745058,0.0460751317441463,296.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5193443894386292,0.050000000745058,0.0485193319618701,296.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5193443894386292,0.050000000745058,0.035836212337017,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5193443894386292,0.050000000745058,0.0485193319618701,296.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.5193443894386292,0.050000000745058,0.230154812335968,284.9501647949219,284.95001220703125,297.1583251953125,294.17742919921875,296.9735412597656,296.8403625488281,284.9500732421875,1.0,0.1639768183231353,1.0,1.0,0.97215074300766,1.0,-0.490944355726242,0.2095184475183487,0.2814258933067322,0.0794579088687896,0.7119386792182922,0.7119386792182922,0.0,31.39234161376953,25.0,11257.78515625,0.0,32.940467834472656,1.0,283.1499938964844,284.6309814453125,297.1723022460937,298.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18010.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791508972644806,1.0,0.0,0.0,1.816982626914978,1.81699013710022,2.202900759584736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.60107421875,0.0,222.9857177734375,1895.4371337890625,0.0,240.4481658935547,0.4737842977046966,1.0,0.0,3.0,1.0,0.0
17648760,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5216571688652039,0.050000000745058,0.0460509322583675,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5216571688652039,0.050000000745058,0.0484938509762287,296.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5216571688652039,0.050000000745058,0.0358173921704292,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5216571688652039,0.050000000745058,0.0484938509762287,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5216571688652039,0.050000000745058,0.2300339490175247,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9867553710937,296.8421936035156,284.9500732421875,1.0,0.1626862287521362,1.0,1.0,0.9702509045600892,1.0,-0.4906864464282989,0.2094511538743972,0.2812353074550628,0.0794209539890289,0.7119276523590088,0.7119276523590088,0.0,30.744462966918945,25.0,11252.9375,0.0,32.37542724609375,1.0,283.1499938964844,284.6304931640625,297.1827392578125,298.0629577636719,293.1499938964844,293.1499938964844,283.1499938964844,18010.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778658807277679,1.0,0.0,0.0,1.8167836666107176,1.81679117679596,2.202418443175702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.96240234375,0.0,222.92462158203125,1895.4371337890625,0.0,238.35450744628903,0.4737429618835449,1.0,0.0,3.0,1.0,0.0
17648820,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0460098609328269,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0484505966305732,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0357854478061199,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0484505966305732,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.2298287749290466,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0137634277344,296.84686279296875,284.9503173828125,1.0,0.1604690551757812,1.0,1.0,0.9664513468742372,1.0,-0.4902487397193908,0.2093549817800521,0.2808937430381775,0.0793547853827476,0.7121468782424927,0.7121468782424927,0.0,29.64452171325684,25.0,11246.47265625,0.0,31.41745948791504,1.0,283.1499938964844,284.6295166015625,297.2112121582031,298.0882263183594,293.1499938964844,293.1499938964844,283.1499938964844,17996.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755621910095215,1.0,0.0,0.0,1.8169524669647217,1.816960096359253,2.2028277157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.09716796875,0.0,222.925521850586,1895.4371337890625,0.0,234.61965942382807,0.4737540185451507,1.0,0.0,3.0,1.0,0.0
17648880,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0460098609328269,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0484505966305732,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0357854478061199,296.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.0484505966305732,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5257917642593384,0.050000000745058,0.2298287749290466,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0137634277344,296.84686279296875,284.9503173828125,1.0,0.1604690551757812,1.0,1.0,0.9664513468742372,1.0,-0.4902487397193908,0.2093549817800521,0.2808937430381775,0.0793547853827476,0.7121468782424927,0.7121468782424927,0.0,29.64452171325684,25.0,11246.47265625,0.0,31.41745948791504,1.0,283.1499938964844,284.6295166015625,297.2112121582031,298.0882263183594,293.1499938964844,293.1499938964844,283.1499938964844,17996.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755621910095215,1.0,0.0,0.0,1.8169524669647217,1.816960096359253,2.2028277157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.09716796875,0.0,222.925521850586,1895.4371337890625,0.0,234.61965942382807,0.4737540185451507,1.0,0.0,3.0,1.0,0.0
17648940,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0459771901369094,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0484161972999572,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0357600376009941,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0484161972999572,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.2296655923128128,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0413818359375,296.8526306152344,284.9505920410156,1.0,0.1586806923151016,1.0,1.0,0.9626517295837402,1.0,-0.4899006187915802,0.2093032747507095,0.2805973291397095,0.0792977139353752,0.712619423866272,0.712619423866272,0.0,28.76934242248535,25.0,11243.681640625,0.0,30.656455993652344,1.0,283.1499938964844,284.6283264160156,297.2446594238281,298.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741548061370849,1.0,0.0,0.0,1.8180124759674072,1.818019986152649,2.2053987436265746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.4365234375,0.0,223.1627960205078,1895.4371337890625,0.0,232.34918212890625,0.4739364981651306,1.0,0.0,3.0,1.0,0.0
17649000,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0459771901369094,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0484161972999572,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0357600376009941,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.0484161972999572,296.7259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5292798280715942,0.050000000745058,0.2296655923128128,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0413818359375,296.8526306152344,284.9505920410156,1.0,0.1586806923151016,1.0,1.0,0.9626517295837402,1.0,-0.4899006187915802,0.2093032747507095,0.2805973291397095,0.0792977139353752,0.712619423866272,0.712619423866272,0.0,28.76934242248535,25.0,11243.681640625,0.0,30.656455993652344,1.0,283.1499938964844,284.6283264160156,297.2446594238281,298.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741548061370849,1.0,0.0,0.0,1.8180124759674072,1.818019986152649,2.2053987436265746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.4365234375,0.0,223.1627960205078,1895.4371337890625,0.0,232.34918212890625,0.4739364981651306,1.0,0.0,3.0,1.0,0.0
17649060,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0459509901702404,296.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0483886078000068,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0357396602630615,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0483886078000068,296.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.2295347154140472,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06951904296875,296.85919189453125,284.9508361816406,1.0,0.1572294682264328,1.0,1.0,0.9588600397109984,1.0,-0.4896214008331299,0.2092864513397216,0.2803349494934082,0.079247273504734,0.7132384777069092,0.7132384777069092,0.0,28.06706619262696,25.0,11243.6025390625,0.0,30.04657554626465,1.0,283.1499938964844,284.6268615722656,297.27813720703125,298.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17957.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735461831092834,1.0,0.0,0.0,1.8198498487472528,1.8198573589324951,2.2098586782703933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.87548828125,0.0,223.6328125,1895.4371337890625,0.0,231.36984252929688,0.4742832779884338,1.0,0.0,3.0,1.0,0.0
17649120,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0459509901702404,296.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0483886078000068,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0357396602630615,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.0483886078000068,296.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5322132110595703,0.050000000745058,0.2295347154140472,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.06951904296875,296.85919189453125,284.9508361816406,1.0,0.1572294682264328,1.0,1.0,0.9588600397109984,1.0,-0.4896214008331299,0.2092864513397216,0.2803349494934082,0.079247273504734,0.7132384777069092,0.7132384777069092,0.0,28.06706619262696,25.0,11243.6025390625,0.0,30.04657554626465,1.0,283.1499938964844,284.6268615722656,297.27813720703125,298.1544189453125,293.1499938964844,293.1499938964844,283.1499938964844,17957.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735461831092834,1.0,0.0,0.0,1.8198498487472528,1.8198573589324951,2.2098586782703933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.87548828125,0.0,223.6328125,1895.4371337890625,0.0,231.36984252929688,0.4742832779884338,1.0,0.0,3.0,1.0,0.0
17649180,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0459298864006996,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0483663827180862,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0357232466340065,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0483663827180862,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.2294293045997619,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0979919433594,296.8663024902344,284.95098876953125,1.0,0.156048983335495,1.0,1.0,0.9550683498382568,1.0,-0.4893965125083923,0.2092979550361633,0.280098557472229,0.0792021453380584,0.7139437198638916,0.7139437198638916,0.0,27.50104713439941,25.0,11245.609375,0.0,29.555538177490234,1.0,283.1499938964844,284.6251525878906,297.3099365234375,298.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,17941.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733483552932739,1.0,0.0,0.0,1.822290301322937,1.8222979307174685,2.21578972059433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.91650390625,0.0,224.29507446289065,1895.4371337890625,0.0,231.0518798828125,0.474763959646225,1.0,0.0,3.0,1.0,0.0
17649240,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0459298864006996,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0483663827180862,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0357232466340065,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.0483663827180862,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.53466796875,0.050000000745058,0.2294293045997619,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0979919433594,296.8663024902344,284.95098876953125,1.0,0.156048983335495,1.0,1.0,0.9550683498382568,1.0,-0.4893965125083923,0.2092979550361633,0.280098557472229,0.0792021453380584,0.7139437198638916,0.7139437198638916,0.0,27.50104713439941,25.0,11245.609375,0.0,29.555538177490234,1.0,283.1499938964844,284.6251525878906,297.3099365234375,298.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,17941.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733483552932739,1.0,0.0,0.0,1.822290301322937,1.8222979307174685,2.21578972059433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.91650390625,0.0,224.29507446289065,1895.4371337890625,0.0,231.0518798828125,0.474763959646225,1.0,0.0,3.0,1.0,0.0
17649300,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5357303023338318,0.050000000745058,0.0459209717810153,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5357303023338318,0.050000000745058,0.0483569949865341,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5357303023338318,0.050000000745058,0.035716313868761,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5357303023338318,0.050000000745058,0.0483569949865341,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5357303023338318,0.050000000745058,0.2293847650289535,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1123046875,296.8700256347656,284.9510498046875,1.0,0.1555471122264862,1.0,1.0,0.9531725645065308,1.0,-0.4893015623092651,0.2093130052089691,0.279988557100296,0.0791813135147094,0.7143208980560303,0.7143208980560303,0.0,27.26182174682617,25.0,11247.283203125,0.0,29.348142623901367,1.0,283.1499938964844,284.6242370605469,297.3251953125,298.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,17935.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733023703098297,1.0,0.0,0.0,1.8236982822418213,1.8237059116363523,2.219214962906335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.61767578125,0.0,224.6875,1895.4371337890625,0.0,230.9779357910156,0.4750466644763946,1.0,0.0,3.0,1.0,0.0
17649360,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5367019772529602,0.050000000745058,0.045912928879261,296.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5367019772529602,0.050000000745058,0.0483485274016857,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5367019772529602,0.050000000745058,0.0357100553810596,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5367019772529602,0.050000000745058,0.0483485274016857,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5367019772529602,0.050000000745058,0.2293445914983749,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.126708984375,296.87384033203125,284.9510803222656,1.0,0.155092567205429,1.0,1.0,0.9512791633605956,1.0,-0.4892158210277557,0.2093330025672912,0.2798828184604645,0.0791615396738052,0.7147107720375061,0.7147107720375061,0.0,27.0458984375,25.0,11249.3125,0.0,29.161020278930664,1.0,283.1499938964844,284.623291015625,297.3401794433594,298.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,17929.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732576966285705,1.0,0.0,0.0,1.825203776359558,1.8252112865448,2.2228803686630282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.4228515625,0.0,225.11212158203125,1895.4371337890625,0.0,230.9061584472656,0.475351482629776,1.0,0.0,3.0,1.0,0.0
17649420,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.0458990894258022,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.0483339503407478,296.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.035699289292097,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.0483339503407478,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.2292754501104354,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1556091308594,296.88165283203125,284.951171875,1.0,0.1543062180280685,1.0,1.0,0.9474923610687256,1.0,-0.4890682995319366,0.2093866020441055,0.2796817123889923,0.0791241750121116,0.7155243754386902,0.7155243754386902,0.0,26.673992156982425,25.0,11254.3076171875,0.0,28.83888435363769,1.0,283.1499938964844,284.621337890625,297.36962890625,298.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,17920.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731394708156585,1.0,0.0,0.0,1.8284640312194824,1.828471541404724,2.230828641813787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.34033203125,0.0,226.0439910888672,1895.4371337890625,0.0,230.7162322998047,0.4760175049304962,1.0,0.0,3.0,1.0,0.0
