time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.0458990894258022,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.0483339503407478,296.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.035699289292097,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.0483339503407478,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5384044051170349,0.050000000745058,0.2292754501104354,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1556091308594,296.88165283203125,284.951171875,1.0,0.1543062180280685,1.0,1.0,0.9474923610687256,1.0,-0.4890682995319366,0.2093866020441055,0.2796817123889923,0.0791241750121116,0.7155243754386902,0.7155243754386902,0.0,26.673992156982425,25.0,11254.3076171875,0.0,28.83888435363769,1.0,283.1499938964844,284.621337890625,297.36962890625,298.2483825683594,293.1499938964844,293.1499938964844,283.1499938964844,17920.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731394708156585,1.0,0.0,0.0,1.8284640312194824,1.828471541404724,2.230828641813787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.34033203125,0.0,226.0439910888672,1895.4371337890625,0.0,230.7162322998047,0.4760175049304962,1.0,0.0,3.0,1.0,0.0
17649540,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.045887853950262,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.0483221188187599,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.0356905534863472,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.0483221188187599,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.2292193323373794,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1846618652344,296.8896789550781,284.9512634277344,1.0,0.1536639779806137,1.0,1.0,0.9437055587768556,1.0,-0.4889485836029053,0.2094564139842987,0.2794921696186065,0.0790895745158195,0.7163801789283752,0.7163801789283752,0.0,26.37179183959961,25.0,11260.421875,0.0,28.577280044555664,1.0,283.1499938964844,284.6192932128906,297.3988037109375,298.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,17912.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729774951934814,1.0,0.0,0.0,1.8320173025131223,1.8320249319076536,2.2395076371140021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.67138671875,0.0,227.07330322265625,1895.4371337890625,0.0,230.4561462402344,0.4767495095729828,1.0,0.0,3.0,1.0,0.0
17649600,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.045887853950262,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.0483221188187599,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.0356905534863472,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.0483221188187599,296.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5398144721984863,0.050000000745058,0.2292193323373794,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1846618652344,296.8896789550781,284.9512634277344,1.0,0.1536639779806137,1.0,1.0,0.9437055587768556,1.0,-0.4889485836029053,0.2094564139842987,0.2794921696186065,0.0790895745158195,0.7163801789283752,0.7163801789283752,0.0,26.37179183959961,25.0,11260.421875,0.0,28.577280044555664,1.0,283.1499938964844,284.6192932128906,297.3988037109375,298.2783203125,293.1499938964844,293.1499938964844,283.1499938964844,17912.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729774951934814,1.0,0.0,0.0,1.8320173025131223,1.8320249319076536,2.2395076371140021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.67138671875,0.0,227.07330322265625,1895.4371337890625,0.0,230.4561462402344,0.4767495095729828,1.0,0.0,3.0,1.0,0.0
17649660,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.045878704637289,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.048312485218048,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.0356834344565868,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.048312485218048,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.2291736155748367,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2138671875,296.8978576660156,284.9513244628906,1.0,0.153137981891632,1.0,1.0,0.9399219155311584,1.0,-0.4888510704040527,0.209539920091629,0.2793111503124237,0.0790570303797721,0.7172729969024658,0.7172729969024658,0.0,26.12530899047852,25.0,11267.462890625,0.0,28.364017486572266,1.0,283.1499938964844,284.6171875,297.427978515625,298.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17905.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727960586547851,1.0,0.0,0.0,1.835811734199524,1.8358194828033447,2.248794146453293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.37646484375,0.0,228.18338012695312,1895.4371337890625,0.0,230.16485595703125,0.4775354862213135,1.0,0.0,3.0,1.0,0.0
17649720,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.045878704637289,296.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.048312485218048,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.0356834344565868,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.048312485218048,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5409818887710571,0.050000000745058,0.2291736155748367,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2138671875,296.8978576660156,284.9513244628906,1.0,0.153137981891632,1.0,1.0,0.9399219155311584,1.0,-0.4888510704040527,0.209539920091629,0.2793111503124237,0.0790570303797721,0.7172729969024658,0.7172729969024658,0.0,26.12530899047852,25.0,11267.462890625,0.0,28.364017486572266,1.0,283.1499938964844,284.6171875,297.427978515625,298.3082275390625,293.1499938964844,293.1499938964844,283.1499938964844,17905.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727960586547851,1.0,0.0,0.0,1.835811734199524,1.8358194828033447,2.248794146453293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.37646484375,0.0,228.18338012695312,1895.4371337890625,0.0,230.16485595703125,0.4775354862213135,1.0,0.0,3.0,1.0,0.0
17649780,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54157954454422,0.050000000745058,0.0458740703761577,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54157954454422,0.050000000745058,0.0483076050877571,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54157954454422,0.050000000745058,0.0356798321008682,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54157954454422,0.050000000745058,0.0483076050877571,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.54157954454422,0.050000000745058,0.2291504889726638,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2314147949219,296.90283203125,284.95135498046875,1.0,0.1528705209493637,1.0,1.0,0.937651753425598,1.0,-0.4888017177581787,0.2095959633588791,0.2792057394981384,0.0790383368730545,0.7178252935409546,0.7178252935409546,0.0,26.00033187866211,25.0,11272.087890625,0.0,28.25592613220215,1.0,283.1499938964844,284.6158752441406,297.4454650878906,298.32623291015625,293.1499938964844,293.1499938964844,283.1499938964844,17902.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726891875267029,1.0,0.0,0.0,1.8381917476654053,1.8381993770599363,2.2546285549651657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.5654296875,0.0,228.88427734375,1895.4371337890625,0.0,229.9933624267578,0.4780300855636596,1.0,0.0,3.0,1.0,0.0
17649840,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5419454574584961,0.050000000745058,0.0458712540566921,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5419454574584961,0.050000000745058,0.0483046360313892,296.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5419454574584961,0.050000000745058,0.0356776416301727,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5419454574584961,0.050000000745058,0.0483046360313892,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5419454574584961,0.050000000745058,0.2291364073753357,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2431335449219,296.9061889648437,284.95135498046875,1.0,0.1527073681354522,1.0,1.0,0.9361382722854614,1.0,-0.4887716770172119,0.209635391831398,0.2791362702846527,0.0790261104702949,0.7181990742683411,0.7181990742683411,0.0,25.92420959472656,25.0,11275.30078125,0.0,28.19010162353516,1.0,283.1499938964844,284.6150207519531,297.4571533203125,298.3382263183594,293.1499938964844,293.1499938964844,283.1499938964844,17900.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726213574409485,1.0,0.0,0.0,1.8398120403289795,1.8398196697235107,2.258605178440121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.412109375,0.0,229.3631286621093,1895.4371337890625,0.0,229.8845367431641,0.4783673584461212,1.0,0.0,3.0,1.0,0.0
17649900,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423611402511597,0.050000000745058,0.0458680652081966,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423611402511597,0.050000000745058,0.0483012832701206,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423611402511597,0.050000000745058,0.0356751605868339,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423611402511597,0.050000000745058,0.0483012832701206,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5423611402511597,0.050000000745058,0.2291204929351806,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2578125,296.9103698730469,284.9513854980469,1.0,0.1525224894285202,1.0,1.0,0.9342464804649352,1.0,-0.4887377023696899,0.2096870243549347,0.2790506780147552,0.0790114551782608,0.718673586845398,0.718673586845398,0.0,25.83806037902832,25.0,11279.484375,0.0,28.115619659423828,1.0,283.1499938964844,284.6139221191406,297.47174072265625,298.3532409667969,293.1499938964844,293.1499938964844,283.1499938964844,17897.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725413680076599,1.0,0.0,0.0,1.841880798339844,1.841888427734375,2.2636872643033725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.03857421875,0.0,229.9764862060547,1895.4371337890625,0.0,229.7562255859375,0.4787985384464264,1.0,0.0,3.0,1.0,0.0
17649960,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54273921251297,0.050000000745058,0.0458651818335056,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54273921251297,0.050000000745058,0.048298243433237,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54273921251297,0.050000000745058,0.0356729179620742,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54273921251297,0.050000000745058,0.048298243433237,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.54273921251297,0.050000000745058,0.2291060835123062,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2724914550781,296.9145812988281,284.951416015625,1.0,0.152354747056961,1.0,1.0,0.9323568344116212,1.0,-0.4887069761753082,0.2097408026456833,0.2789661586284637,0.0789975598454475,0.7191550135612488,0.7191550135612488,0.0,25.759994506835938,25.0,11283.8232421875,0.0,28.048139572143555,1.0,283.1499938964844,284.61279296875,297.486328125,298.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17895.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724673688411712,1.0,0.0,0.0,1.8439897298812864,1.843997478485108,2.26887422627442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.72802734375,0.0,230.60382080078125,1895.4371337890625,0.0,229.63755798339844,0.4792386591434479,1.0,0.0,3.0,1.0,0.0
17650020,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.0458602160215377,296.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.0482930168509483,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.035669058561325,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.0482930168509483,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.2290812879800796,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.30194091796875,296.9230651855469,284.9514465332031,1.0,0.152065023779869,1.0,1.0,0.9285776615142822,1.0,-0.4886540472507477,0.2098538130521774,0.2788002490997314,0.0789734050631523,0.7201375365257263,0.7201375365257263,0.0,25.625375747680664,25.0,11292.9345703125,0.0,27.93180656433105,1.0,283.1499938964844,284.6105651855469,297.5154724121094,298.3983459472656,293.1499938964844,293.1499938964844,283.1499938964844,17891.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723369240760803,1.0,0.0,0.0,1.8483209609985352,1.8483285903930664,2.279544872862971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.28076171875,0.0,231.898193359375,1895.4371337890625,0.0,229.4284210205078,0.4801440834999084,1.0,0.0,3.0,1.0,0.0
17650080,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.0458602160215377,296.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.0482930168509483,296.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.035669058561325,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.0482930168509483,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543394148349762,0.050000000745058,0.2290812879800796,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.30194091796875,296.9230651855469,284.9514465332031,1.0,0.152065023779869,1.0,1.0,0.9285776615142822,1.0,-0.4886540472507477,0.2098538130521774,0.2788002490997314,0.0789734050631523,0.7201375365257263,0.7201375365257263,0.0,25.625375747680664,25.0,11292.9345703125,0.0,27.93180656433105,1.0,283.1499938964844,284.6105651855469,297.5154724121094,298.3983459472656,293.1499938964844,293.1499938964844,283.1499938964844,17891.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723369240760803,1.0,0.0,0.0,1.8483209609985352,1.8483285903930664,2.279544872862971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.28076171875,0.0,231.898193359375,1895.4371337890625,0.0,229.4284210205078,0.4801440834999084,1.0,0.0,3.0,1.0,0.0
17650140,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.0458561591804027,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.048288743942976,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.0356659032404422,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.048288743942976,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.2290610074996948,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3314514160156,296.9316101074219,284.95147705078125,1.0,0.1518271565437317,1.0,1.0,0.9247984290122986,1.0,-0.4886108040809631,0.2099725604057312,0.2786382436752319,0.0789557918906211,0.721143901348114,0.721143901348114,0.0,25.515050888061523,25.0,11302.5576171875,0.0,27.83650016784668,1.0,283.1499938964844,284.6082763671875,297.54449462890625,298.4283752441406,293.1499938964844,293.1499938964844,283.1499938964844,17888.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722265660762787,1.0,0.0,0.0,1.8527873754501345,1.852795124053955,2.2905751961843642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.03466796875,0.0,233.240951538086,1895.4371337890625,0.0,229.2515106201172,0.481079638004303,1.0,0.0,3.0,1.0,0.0
17650200,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.0458561591804027,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.048288743942976,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.0356659032404422,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.048288743942976,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5439333915710449,0.050000000745058,0.2290610074996948,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3314514160156,296.9316101074219,284.95147705078125,1.0,0.1518271565437317,1.0,1.0,0.9247984290122986,1.0,-0.4886108040809631,0.2099725604057312,0.2786382436752319,0.0789557918906211,0.721143901348114,0.721143901348114,0.0,25.515050888061523,25.0,11302.5576171875,0.0,27.83650016784668,1.0,283.1499938964844,284.6082763671875,297.54449462890625,298.4283752441406,293.1499938964844,293.1499938964844,283.1499938964844,17888.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722265660762787,1.0,0.0,0.0,1.8527873754501345,1.852795124053955,2.2905751961843642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.03466796875,0.0,233.240951538086,1895.4371337890625,0.0,229.2515106201172,0.481079638004303,1.0,0.0,3.0,1.0,0.0
17650260,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0458528362214565,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0482852458953857,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0356633178889751,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0482852458953857,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.229044422507286,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.36102294921875,296.940185546875,284.9515380859375,1.0,0.1516316086053848,1.0,1.0,0.9210205078125,1.0,-0.4885753989219665,0.2100953608751297,0.2784800231456756,0.0789465084671974,0.7221716046333313,0.7221716046333313,0.0,25.424495697021484,25.0,11312.6279296875,0.0,27.7582950592041,1.0,283.1499938964844,284.6059875488281,297.5733947753906,298.45831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17884.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372131884098053,1.0,0.0,0.0,1.857372999191284,1.857380747795105,2.3019276795821497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.9638671875,0.0,234.62741088867188,1895.4371337890625,0.0,229.09979248046875,0.4820417165756225,1.0,0.0,3.0,1.0,0.0
17650320,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0458528362214565,296.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0482852458953857,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0356633178889751,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.0482852458953857,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5443775057792664,0.050000000745058,0.229044422507286,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.36102294921875,296.940185546875,284.9515380859375,1.0,0.1516316086053848,1.0,1.0,0.9210205078125,1.0,-0.4885753989219665,0.2100953608751297,0.2784800231456756,0.0789465084671974,0.7221716046333313,0.7221716046333313,0.0,25.424495697021484,25.0,11312.6279296875,0.0,27.7582950592041,1.0,283.1499938964844,284.6059875488281,297.5733947753906,298.45831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17884.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372131884098053,1.0,0.0,0.0,1.857372999191284,1.857380747795105,2.3019276795821497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.9638671875,0.0,234.62741088867188,1895.4371337890625,0.0,229.09979248046875,0.4820417165756225,1.0,0.0,3.0,1.0,0.0
17650380,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0458501167595386,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0482823811471462,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0356612019240856,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0482823811471462,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.2290308326482772,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3907165527344,296.9489440917969,284.9515686035156,1.0,0.1514708399772644,1.0,1.0,0.9172425270080566,1.0,-0.4885464012622833,0.2102211862802505,0.2783252000808716,0.0789465829730033,0.7232211828231812,0.7232211828231812,0.0,25.35013008117676,25.0,11323.119140625,0.0,27.694091796875,1.0,283.1499938964844,284.6036682128906,297.60223388671875,298.4881896972656,293.1499938964844,293.1499938964844,283.1499938964844,17881.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720496296882629,1.0,0.0,0.0,1.862070083618164,1.8620778322219849,2.31358484370503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.05810546875,0.0,236.05503845214844,1895.4371337890625,0.0,228.968002319336,0.4830285012722015,1.0,0.0,3.0,1.0,0.0
17650440,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0458501167595386,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0482823811471462,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0356612019240856,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.0482823811471462,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.544743001461029,0.050000000745058,0.2290308326482772,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3907165527344,296.9489440917969,284.9515686035156,1.0,0.1514708399772644,1.0,1.0,0.9172425270080566,1.0,-0.4885464012622833,0.2102211862802505,0.2783252000808716,0.0789465829730033,0.7232211828231812,0.7232211828231812,0.0,25.35013008117676,25.0,11323.119140625,0.0,27.694091796875,1.0,283.1499938964844,284.6036682128906,297.60223388671875,298.4881896972656,293.1499938964844,293.1499938964844,283.1499938964844,17881.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720496296882629,1.0,0.0,0.0,1.862070083618164,1.8620778322219849,2.31358484370503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.05810546875,0.0,236.05503845214844,1895.4371337890625,0.0,228.968002319336,0.4830285012722015,1.0,0.0,3.0,1.0,0.0
17650500,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5449017882347107,0.050000000745058,0.0458489395678043,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5449017882347107,0.050000000745058,0.0482811406254768,296.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5449017882347107,0.050000000745058,0.0356602855026721,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5449017882347107,0.050000000745058,0.0482811406254768,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5449017882347107,0.050000000745058,0.2290249466896057,284.9515686035156,284.95001220703125,298.0083312988281,294.61700439453125,297.4056396484375,296.95343017578125,284.9515686035156,1.0,0.15140101313591,1.0,1.0,0.915353536605835,1.0,-0.4885338246822357,0.2102851420640945,0.2782486975193023,0.0789499059319496,0.7237542867660522,0.7237542867660522,0.0,25.31785774230957,25.0,11328.5078125,0.0,27.66623306274414,1.0,283.1499938964844,284.6024780273437,297.6166076660156,298.50311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17880.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720125257968902,1.0,0.0,0.0,1.864457130432129,1.8644648790359497,2.319520291393929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.16162109375,0.0,236.78321838378903,1895.4371337890625,0.0,228.90858459472656,0.4835303425788879,1.0,0.0,3.0,1.0,0.0
17650560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5450459122657776,0.050000000745058,0.0458478704094886,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5450459122657776,0.050000000745058,0.0482800155878067,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5450459122657776,0.050000000745058,0.0356594547629356,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5450459122657776,0.050000000745058,0.0482800155878067,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5450459122657776,0.050000000745058,0.2290196120738983,284.9515991210937,284.95001220703125,298.0366516113281,294.6313171386719,297.420654296875,296.95806884765625,284.9515991210937,1.0,0.1513376235961914,1.0,1.0,0.9134666919708252,1.0,-0.488522469997406,0.2103493958711624,0.2781730592250824,0.0789560303092002,0.7242947816848755,0.7242947816848755,0.0,25.28857040405273,25.0,11334.009765625,0.0,27.64095687866211,1.0,283.1499938964844,284.601318359375,297.6309509277344,298.5180053710937,293.1499938964844,293.1499938964844,283.1499938964844,17879.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719780743122101,1.0,0.0,0.0,1.8668735027313232,1.866881251335144,2.3255365988461565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3115234375,0.0,237.5218963623047,1895.4371337890625,0.0,228.8534240722656,0.4840384423732757,1.0,0.0,3.0,1.0,0.0
17650620,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0458460338413715,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0482780821621418,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0356580279767513,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0482780821621418,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.2290104478597641,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4508972167969,296.9676818847656,284.9516296386719,1.0,0.1512283682823181,1.0,1.0,0.9096930623054504,1.0,-0.4885028898715973,0.2104789167642593,0.2780239880084991,0.0789766907691955,0.7254000902175903,0.7254000902175903,0.0,25.23811721801757,25.0,11345.357421875,0.0,27.5974235534668,1.0,283.1499938964844,284.59893798828125,297.6596069335937,298.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,17875.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719172775745392,1.0,0.0,0.0,1.871806025505066,1.8718138933181765,2.3378416358355025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.751953125,0.0,239.0345153808593,1895.4371337890625,0.0,228.75604248046875,0.4850759506225586,1.0,0.0,3.0,1.0,0.0
17650680,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0458460338413715,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0482780821621418,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0356580279767513,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.0482780821621418,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5452943444252014,0.050000000745058,0.2290104478597641,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4508972167969,296.9676818847656,284.9516296386719,1.0,0.1512283682823181,1.0,1.0,0.9096930623054504,1.0,-0.4885028898715973,0.2104789167642593,0.2780239880084991,0.0789766907691955,0.7254000902175903,0.7254000902175903,0.0,25.23811721801757,25.0,11345.357421875,0.0,27.5974235534668,1.0,283.1499938964844,284.59893798828125,297.6596069335937,298.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,17875.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719172775745392,1.0,0.0,0.0,1.871806025505066,1.8718138933181765,2.3378416358355025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.751953125,0.0,239.0345153808593,1895.4371337890625,0.0,228.75604248046875,0.4850759506225586,1.0,0.0,3.0,1.0,0.0
17650740,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0458445362746715,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0482765026390552,296.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0356568619608879,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0482765026390552,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.2290029525756836,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4812927246094,296.9775390625,284.95166015625,1.0,0.1511387079954147,1.0,1.0,0.9059193730354308,1.0,-0.4884868860244751,0.210609957575798,0.2778769433498382,0.0790076851844787,0.7265300750732422,0.7265300750732422,0.0,25.19674301147461,25.0,11357.0634765625,0.0,27.561731338500977,1.0,283.1499938964844,284.5965270996094,297.6881103515625,298.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,17872.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718665838241577,1.0,0.0,0.0,1.8768585920333865,1.8768664598464968,2.350479775259373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.3330078125,0.0,240.5918884277344,1895.4371337890625,0.0,228.6748504638672,0.4861396551132202,1.0,0.0,3.0,1.0,0.0
17650800,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0458445362746715,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0482765026390552,296.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0356568619608879,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.0482765026390552,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5454980134963989,0.050000000745058,0.2290029525756836,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4812927246094,296.9775390625,284.95166015625,1.0,0.1511387079954147,1.0,1.0,0.9059193730354308,1.0,-0.4884868860244751,0.210609957575798,0.2778769433498382,0.0790076851844787,0.7265300750732422,0.7265300750732422,0.0,25.19674301147461,25.0,11357.0634765625,0.0,27.561731338500977,1.0,283.1499938964844,284.5965270996094,297.6881103515625,298.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,17872.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718665838241577,1.0,0.0,0.0,1.8768585920333865,1.8768664598464968,2.350479775259373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.3330078125,0.0,240.5918884277344,1895.4371337890625,0.0,228.6748504638672,0.4861396551132202,1.0,0.0,3.0,1.0,0.0
17650860,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.0458432845771312,296.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.0482751876115798,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.03565588966012,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.0482751876115798,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.2289966940879821,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5117492675781,296.9874572753906,284.9516906738281,1.0,0.1510637551546096,1.0,1.0,0.9021459817886353,1.0,-0.4884735643863678,0.2107425928115844,0.2777309715747833,0.0790482014417648,0.7276737689971924,0.7276737689971924,0.0,25.162168502807617,25.0,11368.98046875,0.0,27.53191566467285,1.0,283.1499938964844,284.5941162109375,297.7164611816406,298.60699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17870.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371847540140152,1.0,0.0,0.0,1.881998896598816,1.8820067644119265,2.3633722889826458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9833984375,0.0,242.1856842041016,1895.4371337890625,0.0,228.6443328857422,0.4872233867645263,1.0,0.0,3.0,1.0,0.0
17650920,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.0458432845771312,296.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.0482751876115798,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.03565588966012,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.0482751876115798,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5456680655479431,0.050000000745058,0.2289966940879821,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5117492675781,296.9874572753906,284.9516906738281,1.0,0.1510637551546096,1.0,1.0,0.9021459817886353,1.0,-0.4884735643863678,0.2107425928115844,0.2777309715747833,0.0790482014417648,0.7276737689971924,0.7276737689971924,0.0,25.162168502807617,25.0,11368.98046875,0.0,27.53191566467285,1.0,283.1499938964844,284.5941162109375,297.7164611816406,298.60699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17870.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371847540140152,1.0,0.0,0.0,1.881998896598816,1.8820067644119265,2.3633722889826458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9833984375,0.0,242.1856842041016,1895.4371337890625,0.0,228.6443328857422,0.4872233867645263,1.0,0.0,3.0,1.0,0.0
17650980,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5457648634910583,0.050000000745058,0.0458425730466842,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5457648634910583,0.050000000745058,0.0482744388282299,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5457648634910583,0.050000000745058,0.0356553345918655,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5457648634910583,0.050000000745058,0.0482744388282299,296.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5457648634910583,0.050000000745058,0.228993147611618,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5325012207031,296.99420166015625,284.95172119140625,1.0,0.1510209143161773,1.0,1.0,0.8995800614356995,1.0,-0.4884659945964813,0.2108348459005355,0.2776311337947845,0.0790787935256958,0.72845458984375,0.72845458984375,0.0,25.14240837097168,25.0,11377.10546875,0.0,27.514881134033203,1.0,283.1499938964844,284.5924377441406,297.7354431152344,298.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,17868.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371860921382904,1.0,0.0,0.0,1.885533690452576,1.885541558265686,2.372258336436062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.84521484375,0.0,243.2879333496093,1895.4371337890625,0.0,228.665756225586,0.4879698753356933,1.0,0.0,3.0,1.0,0.0
17651040,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.545805811882019,0.050000000745058,0.0458422750234603,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.545805811882019,0.050000000745058,0.0482741221785545,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.545805811882019,0.050000000745058,0.035655103623867,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.545805811882019,0.050000000745058,0.0482741221785545,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.545805811882019,0.050000000745058,0.2289916574954986,284.95172119140625,284.95001220703125,298.2633361816406,294.7442626953125,297.542236328125,296.99737548828125,284.95172119140625,1.0,0.151002749800682,1.0,1.0,0.8983725905418396,1.0,-0.4884628057479858,0.2108787596225738,0.2775840163230896,0.0790942087769508,0.7288218140602112,0.7288218140602112,0.0,25.134033203125,25.0,11380.9267578125,0.0,27.50766372680664,1.0,283.1499938964844,284.5916442871094,297.7442932128906,298.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,17868.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371871143579483,1.0,0.0,0.0,1.8872034549713133,1.887211322784424,2.376461907260819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.58984375,0.0,243.81044006347656,1895.4371337890625,0.0,228.6821746826172,0.488322913646698,1.0,0.0,3.0,1.0,0.0
17651100,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5458659529685974,0.050000000745058,0.0458418317139148,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5458659529685974,0.050000000745058,0.0482736565172672,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5458659529685974,0.050000000745058,0.0356547608971595,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5458659529685974,0.050000000745058,0.0482736565172672,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5458659529685974,0.050000000745058,0.2289894521236419,284.95172119140625,284.95001220703125,298.2916564941406,294.7579040527344,297.5574951171875,297.0023193359375,284.95172119140625,1.0,0.1509760171175003,1.0,1.0,0.8964859247207642,1.0,-0.4884580969810486,0.21094810962677,0.2775099873542785,0.0791191905736923,0.7293955683708191,0.7293955683708191,0.0,25.1217041015625,25.0,11386.8916015625,0.0,27.497039794921875,1.0,283.1499938964844,284.59039306640625,297.758056640625,298.6505126953125,293.1499938964844,293.1499938964844,283.1499938964844,17867.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718951046466827,1.0,0.0,0.0,1.889818549156189,1.8898265361785889,2.383052617460635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.8671875,0.0,244.6308441162109,1895.4371337890625,0.0,228.72052001953125,0.4888761639595032,1.0,0.0,3.0,1.0,0.0
17651160,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5459203720092773,0.050000000745058,0.0458414331078529,296.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5459203720092773,0.050000000745058,0.0482732392847538,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5459203720092773,0.050000000745058,0.0356544479727745,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5459203720092773,0.050000000745058,0.0482732392847538,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5459203720092773,0.050000000745058,0.228987455368042,284.95172119140625,284.95001220703125,298.32000732421875,294.7714538574219,297.5727233886719,297.0072326660156,284.95172119140625,1.0,0.1509517580270767,1.0,1.0,0.8946009874343872,1.0,-0.4884538352489471,0.2110181450843811,0.277435690164566,0.0791457593441009,0.7299690842628479,0.7299690842628479,0.0,25.11052131652832,25.0,11392.8486328125,0.0,27.48740577697754,1.0,283.1499938964844,284.5891418457031,297.77166748046875,298.6647644042969,293.1499938964844,293.1499938964844,283.1499938964844,17867.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719227910041809,1.0,0.0,0.0,1.892439603805542,1.8924474716186523,2.389667201896373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.12353515625,0.0,245.4557342529297,1895.4371337890625,0.0,228.764877319336,0.4894311726093292,1.0,0.0,3.0,1.0,0.0
17651220,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0458407588303089,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0482725240290164,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0356539227068424,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0482725240290164,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.228984072804451,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.6032409667969,297.0170288085937,284.95172119140625,1.0,0.1509103029966354,1.0,1.0,0.8908312320709229,1.0,-0.4884466230869293,0.2111605107784271,0.2772861123085022,0.079203613102436,0.7311176657676697,0.7311176657676697,0.0,25.09140014648437,25.0,11404.763671875,0.0,27.4709415435791,1.0,283.1499938964844,284.586669921875,297.7984619140625,298.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,17866.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719758987426758,1.0,0.0,0.0,1.8976985216140747,1.897706389427185,2.402967140824331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.58544921875,0.0,247.117904663086,1895.4371337890625,0.0,228.8498992919922,0.4905458092689514,1.0,0.0,3.0,1.0,0.0
17651280,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0458407588303089,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0482725240290164,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0356539227068424,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.0482725240290164,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460128784179688,0.050000000745058,0.228984072804451,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.6032409667969,297.0170288085937,284.95172119140625,1.0,0.1509103029966354,1.0,1.0,0.8908312320709229,1.0,-0.4884466230869293,0.2111605107784271,0.2772861123085022,0.079203613102436,0.7311176657676697,0.7311176657676697,0.0,25.09140014648437,25.0,11404.763671875,0.0,27.4709415435791,1.0,283.1499938964844,284.586669921875,297.7984619140625,298.6928405761719,293.1499938964844,293.1499938964844,283.1499938964844,17866.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719758987426758,1.0,0.0,0.0,1.8976985216140747,1.897706389427185,2.402967140824331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.58544921875,0.0,247.117904663086,1895.4371337890625,0.0,228.8498992919922,0.4905458092689514,1.0,0.0,3.0,1.0,0.0
