time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0458402000367641,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0482719354331493,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0356534868478775,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0482719354331493,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.2289812862873077,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6337280273437,297.0267944335937,284.95172119140625,1.0,0.1508757174015045,1.0,1.0,0.8870614171028137,1.0,-0.4884406626224518,0.211306095123291,0.2771345674991607,0.0792672038078308,0.732269823551178,0.732269823551178,0.0,25.075448989868164,25.0,11416.68359375,0.0,27.457216262817383,1.0,283.1499938964844,284.58416748046875,297.8248291015625,298.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17865.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372027039527893,1.0,0.0,0.0,1.9029756784439087,1.902983546257019,2.416350071143825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.0009765625,0.0,248.7946014404297,1895.4371337890625,0.0,228.9318084716797,0.4916653037071228,1.0,0.0,3.0,1.0,0.0
17651400,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0458402000367641,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0482719354331493,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0356534868478775,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.0482719354331493,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5460894107818604,0.050000000745058,0.2289812862873077,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6337280273437,297.0267944335937,284.95172119140625,1.0,0.1508757174015045,1.0,1.0,0.8870614171028137,1.0,-0.4884406626224518,0.211306095123291,0.2771345674991607,0.0792672038078308,0.732269823551178,0.732269823551178,0.0,25.075448989868164,25.0,11416.68359375,0.0,27.457216262817383,1.0,283.1499938964844,284.58416748046875,297.8248291015625,298.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17865.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372027039527893,1.0,0.0,0.0,1.9029756784439087,1.902983546257019,2.416350071143825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.0009765625,0.0,248.7946014404297,1895.4371337890625,0.0,228.9318084716797,0.4916653037071228,1.0,0.0,3.0,1.0,0.0
17651460,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0458397455513477,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0482714585959911,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0356531366705894,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0482714585959911,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.2289790213108062,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.66424560546875,297.0364685058594,284.95172119140625,1.0,0.1508474647998809,1.0,1.0,0.883292555809021,1.0,-0.488435834646225,0.2114546149969101,0.2769812047481537,0.079337365925312,0.7334294319152832,0.7334294319152832,0.0,25.06241798400879,25.0,11428.6513671875,0.0,27.44601249694824,1.0,283.1499938964844,284.5816955566406,297.8508605957031,298.7477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17865.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720682859420776,1.0,0.0,0.0,1.9082791805267327,1.9082871675491333,2.429837593354023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.39404296875,0.0,250.48780822753903,1895.4371337890625,0.0,228.9978942871093,0.4927910566329956,1.0,0.0,3.0,1.0,0.0
17651520,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0458397455513477,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0482714585959911,296.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0356531366705894,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.0482714585959911,296.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5461513996124268,0.050000000745058,0.2289790213108062,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.66424560546875,297.0364685058594,284.95172119140625,1.0,0.1508474647998809,1.0,1.0,0.883292555809021,1.0,-0.488435834646225,0.2114546149969101,0.2769812047481537,0.079337365925312,0.7334294319152832,0.7334294319152832,0.0,25.06241798400879,25.0,11428.6513671875,0.0,27.44601249694824,1.0,283.1499938964844,284.5816955566406,297.8508605957031,298.7477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17865.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720682859420776,1.0,0.0,0.0,1.9082791805267327,1.9082871675491333,2.429837593354023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.39404296875,0.0,250.48780822753903,1895.4371337890625,0.0,228.9978942871093,0.4927910566329956,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462009310722351,0.050000000745058,0.0458393841981887,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462009310722351,0.050000000745058,0.0482710786163806,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462009310722351,0.050000000745058,0.0356528535485267,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462009310722351,0.050000000745058,0.0482710786163806,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462009310722351,0.050000000745058,0.2289772182703018,284.9517517089844,284.95001220703125,298.5448303222656,294.8755798339844,297.6937561035156,297.0458068847656,284.9517517089844,1.0,0.1508246511220932,1.0,1.0,0.8796461224555969,1.0,-0.4884319901466369,0.2116013616323471,0.2768306136131286,0.079411081969738,0.7345590591430664,0.7345590591430664,0.0,25.05188751220703,25.0,11440.2763671875,0.0,27.43696594238281,1.0,283.1499938964844,284.57928466796875,297.8757629394531,298.7738037109375,293.1499938964844,293.1499938964844,283.1499938964844,17864.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721027374267578,1.0,0.0,0.0,1.9134364128112795,1.9134443998336792,2.442988602524565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.50634765625,0.0,252.14195251464844,1895.4371337890625,0.0,229.0531005859375,0.4938862323760986,1.0,0.0,3.0,1.0,0.0
17651640,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462023615837097,0.050000000745058,0.0458393730223178,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462023615837097,0.050000000745058,0.0482710674405097,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462023615837097,0.050000000745058,0.0356528460979461,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462023615837097,0.050000000745058,0.0482710674405097,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462023615837097,0.050000000745058,0.228977158665657,284.9517517089844,284.95001220703125,298.5466613769531,294.8764038085937,297.6947326660156,297.0461120605469,284.9517517089844,1.0,0.1508239805698394,1.0,1.0,0.879523754119873,1.0,-0.4884318709373474,0.2116063386201858,0.2768255472183227,0.0794136822223663,0.7345971465110779,0.7345971465110779,0.0,25.05157852172852,25.0,11440.6689453125,0.0,27.43669891357422,1.0,283.1499938964844,284.5791931152344,297.8765869140625,298.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17864.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372103601694107,1.0,0.0,0.0,1.9136102199554443,1.913618206977844,2.443432549625868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.779296875,0.0,252.1978302001953,1895.4371337890625,0.0,229.05450439453125,0.493923157453537,1.0,0.0,3.0,1.0,0.0
17651700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462244153022766,0.050000000745058,0.045839212834835,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462244153022766,0.050000000745058,0.0482708998024463,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462244153022766,0.050000000745058,0.0356527231633663,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462244153022766,0.050000000745058,0.0482708998024463,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462244153022766,0.050000000745058,0.2289763689041137,284.9517517089844,284.95001220703125,298.57501220703125,294.8891906738281,297.7099914550781,297.0509338378906,284.9517517089844,1.0,0.1508137285709381,1.0,1.0,0.8776392936706543,1.0,-0.4884301424026489,0.211683377623558,0.2767467796802521,0.0794542431831359,0.7351841926574707,0.7351841926574707,0.0,25.046844482421875,25.0,11446.701171875,0.0,27.432636260986328,1.0,283.1499938964844,284.5779724121094,297.8893737792969,298.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,17863.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721196353435516,1.0,0.0,0.0,1.91628646850586,1.9162945747375488,2.4502719497832004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.97216796875,0.0,253.05935668945312,1895.4371337890625,0.0,229.0801696777344,0.4944916665554046,1.0,0.0,3.0,1.0,0.0
17651760,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462443232536316,0.050000000745058,0.0458390675485134,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462443232536316,0.050000000745058,0.0482707470655441,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462443232536316,0.050000000745058,0.035652607679367,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462443232536316,0.050000000745058,0.0482707470655441,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5462443232536316,0.050000000745058,0.2289756387472152,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.72528076171875,297.05572509765625,284.9517517089844,1.0,0.1508044302463531,1.0,1.0,0.8757565021514893,1.0,-0.4884285926818847,0.2117610871791839,0.2766675055027008,0.0794965401291847,0.735774040222168,0.735774040222168,0.0,25.04254722595215,25.0,11452.7607421875,0.0,27.4289493560791,1.0,283.1499938964844,284.57672119140625,297.9020690917969,298.8013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721341788768768,1.0,0.0,0.0,1.918972134590149,1.9189801216125488,2.4571446033405664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.1708984375,0.0,253.92584228515625,1895.4371337890625,0.0,229.1034698486328,0.4950622916221618,1.0,0.0,3.0,1.0,0.0
17651820,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.045838825404644,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.0482704900205135,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.0356524214148521,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.0482704900205135,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.2289744317531585,284.9517822265625,284.95001220703125,298.6600036621094,294.92724609375,297.7558288574219,297.0652770996094,284.9517822265625,1.0,0.1507886797189712,1.0,1.0,0.8719909191131592,1.0,-0.4884260296821594,0.2119187414646148,0.2765072584152221,0.0795866325497627,0.7369645833969116,0.7369645833969116,0.0,25.035261154174805,25.0,11465.017578125,0.0,27.42270469665528,1.0,283.1499938964844,284.57421875,297.9273681640625,298.827880859375,293.1499938964844,293.1499938964844,283.1499938964844,17862.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721569776535034,1.0,0.0,0.0,1.92438280582428,1.9243909120559688,2.471020366101584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.61279296875,0.0,255.6776885986328,1895.4371337890625,0.0,229.1400146484375,0.4962122440338135,1.0,0.0,3.0,1.0,0.0
17651880,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.045838825404644,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.0482704900205135,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.0356524214148521,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.0482704900205135,296.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546277642250061,0.050000000745058,0.2289744317531585,284.9517822265625,284.95001220703125,298.6600036621094,294.92724609375,297.7558288574219,297.0652770996094,284.9517822265625,1.0,0.1507886797189712,1.0,1.0,0.8719909191131592,1.0,-0.4884260296821594,0.2119187414646148,0.2765072584152221,0.0795866325497627,0.7369645833969116,0.7369645833969116,0.0,25.035261154174805,25.0,11465.017578125,0.0,27.42270469665528,1.0,283.1499938964844,284.57421875,297.9273681640625,298.827880859375,293.1499938964844,293.1499938964844,283.1499938964844,17862.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721569776535034,1.0,0.0,0.0,1.92438280582428,1.9243909120559688,2.471020366101584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.61279296875,0.0,255.6776885986328,1895.4371337890625,0.0,229.1400146484375,0.4962122440338135,1.0,0.0,3.0,1.0,0.0
17651940,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0458386242389678,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0482702776789665,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0356522649526596,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0482702776789665,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.2289734184741974,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.786376953125,297.0747985839844,284.9517822265625,1.0,0.1507754176855087,1.0,1.0,0.8682253360748291,1.0,-0.4884238541126251,0.2120799124240875,0.2763439416885376,0.0796829387545585,0.7381653785705566,0.7381653785705566,0.0,25.029129028320312,25.0,11477.3779296875,0.0,27.417457580566406,1.0,283.1499938964844,284.5717468261719,297.9525146484375,298.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17861.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721769750118255,1.0,0.0,0.0,1.9298312664031985,1.929839372634888,2.485032553067868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.08642578125,0.0,257.4502868652344,1895.4371337890625,0.0,229.1720733642578,0.4973707497119903,1.0,0.0,3.0,1.0,0.0
17652000,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0458386242389678,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0482702776789665,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0356522649526596,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.0482702776789665,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.546305239200592,0.050000000745058,0.2289734184741974,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.786376953125,297.0747985839844,284.9517822265625,1.0,0.1507754176855087,1.0,1.0,0.8682253360748291,1.0,-0.4884238541126251,0.2120799124240875,0.2763439416885376,0.0796829387545585,0.7381653785705566,0.7381653785705566,0.0,25.029129028320312,25.0,11477.3779296875,0.0,27.417457580566406,1.0,283.1499938964844,284.5717468261719,297.9525146484375,298.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17861.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721769750118255,1.0,0.0,0.0,1.9298312664031985,1.929839372634888,2.485032553067868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.08642578125,0.0,257.4502868652344,1895.4371337890625,0.0,229.1720733642578,0.4973707497119903,1.0,0.0,3.0,1.0,0.0
17652060,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0458384603261947,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0482701063156127,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0356521382927894,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0482701063156127,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.2289726138114929,284.9518127441406,284.95001220703125,298.7733459472656,294.9775085449219,297.8169250488281,297.084228515625,284.9518127441406,1.0,0.1507645100355148,1.0,1.0,0.8644632697105408,1.0,-0.4884221255779266,0.2122440636157989,0.2761780619621277,0.0797866657376289,0.7393783926963806,0.7393783926963806,0.0,25.024076461791992,25.0,11489.8974609375,0.0,27.41314125061035,1.0,283.1499938964844,284.5692443847656,297.9775695800781,298.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721924424171448,1.0,0.0,0.0,1.935326337814331,1.9353344440460205,2.49920447004115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6201171875,0.0,259.2467956542969,1895.4371337890625,0.0,229.1968688964844,0.4985398054122925,1.0,0.0,3.0,1.0,0.0
17652120,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0458384603261947,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0482701063156127,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0356521382927894,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.0482701063156127,296.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463275909423828,0.050000000745058,0.2289726138114929,284.9518127441406,284.95001220703125,298.7733459472656,294.9775085449219,297.8169250488281,297.084228515625,284.9518127441406,1.0,0.1507645100355148,1.0,1.0,0.8644632697105408,1.0,-0.4884221255779266,0.2122440636157989,0.2761780619621277,0.0797866657376289,0.7393783926963806,0.7393783926963806,0.0,25.024076461791992,25.0,11489.8974609375,0.0,27.41314125061035,1.0,283.1499938964844,284.5692443847656,297.9775695800781,298.8804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721924424171448,1.0,0.0,0.0,1.935326337814331,1.9353344440460205,2.49920447004115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6201171875,0.0,259.2467956542969,1895.4371337890625,0.0,229.1968688964844,0.4985398054122925,1.0,0.0,3.0,1.0,0.0
17652180,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463416576385498,0.050000000745058,0.0458383597433567,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463416576385498,0.050000000745058,0.0482699982821941,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463416576385498,0.050000000745058,0.0356520563364028,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463416576385498,0.050000000745058,0.0482699982821941,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463416576385498,0.050000000745058,0.2289720922708511,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8401794433594,297.09136962890625,284.9518127441406,1.0,0.1507575213909149,1.0,1.0,0.8616040945053101,1.0,-0.4884210228919983,0.21237114071846,0.2760498821735382,0.0798701792955398,0.7403087019920349,0.7403087019920349,0.0,25.020830154418945,25.0,11499.5263671875,0.0,27.41037368774414,1.0,283.1499938964844,284.5673522949219,297.99658203125,298.9004211425781,293.1499938964844,293.1499938964844,283.1499938964844,17858.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372201144695282,1.0,0.0,0.0,1.9395345449447632,1.9395426511764529,2.510084868845297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.1533203125,0.0,260.6285705566406,1895.4371337890625,0.0,229.2107849121093,0.4994354546070099,1.0,0.0,3.0,1.0,0.0
17652240,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.546345591545105,0.050000000745058,0.0458383299410343,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.546345591545105,0.050000000745058,0.0482699684798717,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.546345591545105,0.050000000745058,0.0356520339846611,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.546345591545105,0.050000000745058,0.0482699684798717,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.546345591545105,0.050000000745058,0.2289719581604004,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.84747314453125,297.0935974121094,284.9518127441406,1.0,0.1507555544376373,1.0,1.0,0.8607012033462524,1.0,-0.4884207248687744,0.2124116271734237,0.2760091125965118,0.0798975750803947,0.7406031489372253,0.7406031489372253,0.0,25.019914627075195,25.0,11502.5693359375,0.0,27.40959358215332,1.0,283.1499938964844,284.5667419433594,298.0025939941406,298.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,17858.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722030818462372,1.0,0.0,0.0,1.9408684968948364,1.940876722335816,2.513538959192374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.21875,0.0,261.0678405761719,1895.4371337890625,0.0,229.2139129638672,0.4997195303440094,1.0,0.0,3.0,1.0,0.0
17652300,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463533401489258,0.050000000745058,0.0458382740616798,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463533401489258,0.050000000745058,0.0482699088752269,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463533401489258,0.050000000745058,0.0356519930064678,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463533401489258,0.050000000745058,0.0482699088752269,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5463533401489258,0.050000000745058,0.2289716750383377,284.95184326171875,284.95001220703125,298.8583374023437,295.0150146484375,297.8627014160156,297.09814453125,284.95184326171875,1.0,0.1507516205310821,1.0,1.0,0.8588201999664307,1.0,-0.4884201288223266,0.2124968022108078,0.2759233117103576,0.0799556002020835,0.7412165403366089,0.7412165403366089,0.0,25.018091201782227,25.0,11508.8505859375,0.0,27.40804100036621,1.0,283.1499938964844,284.56549072265625,298.0150756835937,298.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17858.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722060024738312,1.0,0.0,0.0,1.943650841712952,1.9436590671539309,2.520750683743245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.5009765625,0.0,261.9859924316406,1895.4371337890625,0.0,229.2185516357422,0.5003122687339783,1.0,0.0,3.0,1.0,0.0
17652360,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463603734970093,0.050000000745058,0.0458382219076156,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463603734970093,0.050000000745058,0.0482698567211627,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463603734970093,0.050000000745058,0.0356519520282745,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463603734970093,0.050000000745058,0.0482698567211627,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463603734970093,0.050000000745058,0.2289714217185974,284.95184326171875,284.95001220703125,298.8866577148437,295.02752685546875,297.8778991699219,297.1026611328125,284.95184326171875,1.0,0.150748074054718,1.0,1.0,0.8569400906562805,1.0,-0.4884195923805237,0.2125827521085739,0.2758368253707886,0.0800156667828559,0.7418301701545715,0.7418301701545715,0.0,25.016433715820312,25.0,11515.169921875,0.0,27.406633377075195,1.0,283.1499938964844,284.5642395019531,298.0275573730469,298.932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17857.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722065985202789,1.0,0.0,0.0,1.9464384317398071,1.946446657180786,2.527986566747132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.7958984375,0.0,262.9085693359375,1895.4371337890625,0.0,229.2195281982422,0.5009064078330994,1.0,0.0,3.0,1.0,0.0
17652420,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.045838139951229,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.0482697673141956,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.0356518849730491,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.0482697673141956,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.2289709895849228,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.9083251953125,297.1116027832031,284.95184326171875,1.0,0.1507420241832733,1.0,1.0,0.8531798720359802,1.0,-0.488418698310852,0.2127571702003479,0.2756615281105041,0.0801420360803604,0.7430668473243713,0.7430668473243713,0.0,25.01361846923828,25.0,11528.00390625,0.0,27.40424537658692,1.0,283.1499938964844,284.561767578125,298.0526123046875,298.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17856.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722034990787506,1.0,0.0,0.0,1.952046275138855,1.952054500579834,2.542574009112286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4814453125,0.0,264.77154541015625,1895.4371337890625,0.0,229.21456909179688,0.5021023154258728,1.0,0.0,3.0,1.0,0.0
17652480,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.045838139951229,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.0482697673141956,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.0356518849730491,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.0482697673141956,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463719964027405,0.050000000745058,0.2289709895849228,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.9083251953125,297.1116027832031,284.95184326171875,1.0,0.1507420241832733,1.0,1.0,0.8531798720359802,1.0,-0.488418698310852,0.2127571702003479,0.2756615281105041,0.0801420360803604,0.7430668473243713,0.7430668473243713,0.0,25.01361846923828,25.0,11528.00390625,0.0,27.40424537658692,1.0,283.1499938964844,284.561767578125,298.0526123046875,298.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17856.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722034990787506,1.0,0.0,0.0,1.952046275138855,1.952054500579834,2.542574009112286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4814453125,0.0,264.77154541015625,1895.4371337890625,0.0,229.21456909179688,0.5021023154258728,1.0,0.0,3.0,1.0,0.0
17652540,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0458380691707134,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0482696928083896,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0356518328189849,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0482696928083896,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.2289706468582153,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.938720703125,297.1204528808594,284.9518737792969,1.0,0.1507369130849838,1.0,1.0,0.8494195938110352,1.0,-0.4884179234504699,0.2129357010126114,0.2754822373390198,0.0802753493189811,0.7443132400512695,0.7443132400512695,0.0,25.011228561401367,25.0,11540.9619140625,0.0,27.402223587036133,1.0,283.1499938964844,284.55926513671875,298.0777282714844,298.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17855.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721915185451507,1.0,0.0,0.0,1.957683801651001,1.95769202709198,2.557281106874143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.232421875,0.0,266.65362548828125,1895.4371337890625,0.0,229.19534301757807,0.5033050775527954,1.0,0.0,3.0,1.0,0.0
17652600,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0458380691707134,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0482696928083896,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0356518328189849,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.0482696928083896,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5463816523551941,0.050000000745058,0.2289706468582153,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.938720703125,297.1204528808594,284.9518737792969,1.0,0.1507369130849838,1.0,1.0,0.8494195938110352,1.0,-0.4884179234504699,0.2129357010126114,0.2754822373390198,0.0802753493189811,0.7443132400512695,0.7443132400512695,0.0,25.011228561401367,25.0,11540.9619140625,0.0,27.402223587036133,1.0,283.1499938964844,284.55926513671875,298.0777282714844,298.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17855.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721915185451507,1.0,0.0,0.0,1.957683801651001,1.95769202709198,2.557281106874143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.232421875,0.0,266.65362548828125,1895.4371337890625,0.0,229.19534301757807,0.5033050775527954,1.0,0.0,3.0,1.0,0.0
17652660,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0458380132913589,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0482696332037448,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0356517881155014,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0482696332037448,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.2289703637361526,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9691467285156,297.12921142578125,284.9518737792969,1.0,0.1507327258586883,1.0,1.0,0.8456632494926453,1.0,-0.4884173274040222,0.2131176441907882,0.2752996683120727,0.0804171711206436,0.7455785274505615,0.7455785274505615,0.0,25.009265899658203,25.0,11554.2265625,0.0,27.400569915771484,1.0,283.1499938964844,284.5567932128906,298.1029968261719,299.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17854.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721727430820465,1.0,0.0,0.0,1.963378548622132,1.9633867740631104,2.572180619608844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.1435546875,0.0,268.5632629394531,1895.4371337890625,0.0,229.1652984619141,0.5045202374458313,1.0,0.0,3.0,1.0,0.0
17652720,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0458380132913589,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0482696332037448,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0356517881155014,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.0482696332037448,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5463894605636597,0.050000000745058,0.2289703637361526,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9691467285156,297.12921142578125,284.9518737792969,1.0,0.1507327258586883,1.0,1.0,0.8456632494926453,1.0,-0.4884173274040222,0.2131176441907882,0.2752996683120727,0.0804171711206436,0.7455785274505615,0.7455785274505615,0.0,25.009265899658203,25.0,11554.2265625,0.0,27.400569915771484,1.0,283.1499938964844,284.5567932128906,298.1029968261719,299.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,17854.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721727430820465,1.0,0.0,0.0,1.963378548622132,1.9633867740631104,2.572180619608844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.1435546875,0.0,268.5632629394531,1895.4371337890625,0.0,229.1652984619141,0.5045202374458313,1.0,0.0,3.0,1.0,0.0
17652780,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.045837964862585,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.048269584774971,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.0356517508625984,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.048269584774971,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.2289701402187347,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9995422363281,297.1378479003906,284.951904296875,1.0,0.1507292836904525,1.0,1.0,0.8419069051742554,1.0,-0.488416850566864,0.213303729891777,0.2751131057739258,0.0805669128894805,0.7468630075454712,0.7468630075454712,0.0,25.007644653320312,25.0,11567.7724609375,0.0,27.39921188354492,1.0,283.1499938964844,284.5543212890625,298.12847900390625,299.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,17852.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721479475498199,1.0,0.0,0.0,1.969138026237488,1.9691463708877563,2.587293579381367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.20849609375,0.0,270.5035705566406,1895.4371337890625,0.0,229.1255645751953,0.5057494044303894,1.0,0.0,3.0,1.0,0.0
17652840,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.045837964862585,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.048269584774971,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.0356517508625984,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.048269584774971,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5463957190513611,0.050000000745058,0.2289701402187347,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9995422363281,297.1378479003906,284.951904296875,1.0,0.1507292836904525,1.0,1.0,0.8419069051742554,1.0,-0.488416850566864,0.213303729891777,0.2751131057739258,0.0805669128894805,0.7468630075454712,0.7468630075454712,0.0,25.007644653320312,25.0,11567.7724609375,0.0,27.39921188354492,1.0,283.1499938964844,284.5543212890625,298.12847900390625,299.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,17852.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721479475498199,1.0,0.0,0.0,1.969138026237488,1.9691463708877563,2.587293579381367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.20849609375,0.0,270.5035705566406,1895.4371337890625,0.0,229.1255645751953,0.5057494044303894,1.0,0.0,3.0,1.0,0.0
17652900,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.546398401260376,0.050000000745058,0.0458379462361335,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.546398401260376,0.050000000745058,0.0482695661485195,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.546398401260376,0.050000000745058,0.0356517359614372,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.546398401260376,0.050000000745058,0.0482695661485195,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.546398401260376,0.050000000745058,0.2289700359106063,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0147399902344,297.1421203613281,284.9519348144531,1.0,0.1507277935743332,1.0,1.0,0.840028703212738,1.0,-0.4884166419506073,0.213398277759552,0.2750183641910553,0.0806450247764587,0.747512698173523,0.747512698173523,0.0,25.006940841674805,25.0,11574.6728515625,0.0,27.398624420166016,1.0,283.1499938964844,284.5531005859375,298.14129638671875,299.052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17851.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721331655979156,1.0,0.0,0.0,1.9720439910888672,1.9720522165298464,2.594935608613014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.80908203125,0.0,271.4860534667969,1895.4371337890625,0.0,229.10186767578125,0.5063697695732117,1.0,0.0,3.0,1.0,0.0
17652960,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5464008450508118,0.050000000745058,0.0458379313349723,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5464008450508118,0.050000000745058,0.048269547522068,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5464008450508118,0.050000000745058,0.0356517247855663,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5464008450508118,0.050000000745058,0.048269547522068,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5464008450508118,0.050000000745058,0.2289699465036392,284.9519348144531,284.95001220703125,299.1700134277344,295.1543273925781,298.0299377441406,297.1463928222656,284.9519348144531,1.0,0.1507264524698257,1.0,1.0,0.8381518125534058,1.0,-0.4884164333343506,0.2134938091039657,0.274922639131546,0.0807252302765846,0.7481679916381836,0.7481679916381836,0.0,25.00629997253418,25.0,11581.66796875,0.0,27.398090362548828,1.0,283.1499938964844,284.5518493652344,298.1542053222656,299.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,17850.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721171915531158,1.0,0.0,0.0,1.9749696254730225,1.9749778509140008,2.602640734039597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.4609375,0.0,272.47760009765625,1895.4371337890625,0.0,229.07627868652344,0.506994366645813,1.0,0.0,3.0,1.0,0.0
17653020,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0458378978073596,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0482695139944553,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0356516987085342,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0482695139944553,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.2289697974920272,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0603332519531,297.15484619140625,284.95196533203125,1.0,0.1507241278886795,1.0,1.0,0.8343980312347412,1.0,-0.4884161055088043,0.2136880308389663,0.2747280895709991,0.080892376601696,0.7494974136352539,0.7494974136352539,0.0,25.00519180297852,25.0,11595.9931640625,0.0,27.397172927856445,1.0,283.1499938964844,284.5494079589844,298.1802673339844,299.09283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17848.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720844388008117,1.0,0.0,0.0,1.9808897972106927,1.980898141860962,2.618267558318621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.94873046875,0.0,274.491455078125,1895.4371337890625,0.0,229.0238037109375,0.5082587003707886,1.0,0.0,3.0,1.0,0.0
17653080,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0458378978073596,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0482695139944553,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0356516987085342,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.0482695139944553,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5464050769805908,0.050000000745058,0.2289697974920272,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0603332519531,297.15484619140625,284.95196533203125,1.0,0.1507241278886795,1.0,1.0,0.8343980312347412,1.0,-0.4884161055088043,0.2136880308389663,0.2747280895709991,0.080892376601696,0.7494974136352539,0.7494974136352539,0.0,25.00519180297852,25.0,11595.9931640625,0.0,27.397172927856445,1.0,283.1499938964844,284.5494079589844,298.1802673339844,299.09283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17848.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720844388008117,1.0,0.0,0.0,1.9808897972106927,1.980898141860962,2.618267558318621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.94873046875,0.0,274.491455078125,1895.4371337890625,0.0,229.0238037109375,0.5082587003707886,1.0,0.0,3.0,1.0,0.0
17653140,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0458378717303276,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0482694879174232,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0356516800820827,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0482694879174232,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.2289696633815765,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0907287597656,297.1632080078125,284.9519958496094,1.0,0.1507221907377243,1.0,1.0,0.8306443095207214,1.0,-0.4884158372879028,0.2138868868350982,0.2745289504528045,0.0810680761933326,0.7508485317230225,0.7508485317230225,0.0,25.004262924194336,25.0,11610.6904296875,0.0,27.39640998840332,1.0,283.1499938964844,284.54693603515625,298.2066345214844,299.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,17846.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720449209213257,1.0,0.0,0.0,1.986891269683838,1.986899733543396,2.6341567149756884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.642578125,0.0,276.5433959960937,1895.4371337890625,0.0,228.96047973632807,0.5095409154891968,1.0,0.0,3.0,1.0,0.0
