time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0458378717303276,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0482694879174232,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0356516800820827,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.0482694879174232,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5464085936546326,0.050000000745058,0.2289696633815765,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0907287597656,297.1632080078125,284.9519958496094,1.0,0.1507221907377243,1.0,1.0,0.8306443095207214,1.0,-0.4884158372879028,0.2138868868350982,0.2745289504528045,0.0810680761933326,0.7508485317230225,0.7508485317230225,0.0,25.004262924194336,25.0,11610.6904296875,0.0,27.39640998840332,1.0,283.1499938964844,284.54693603515625,298.2066345214844,299.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,17846.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720449209213257,1.0,0.0,0.0,1.986891269683838,1.986899733543396,2.6341567149756884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.642578125,0.0,276.5433959960937,1895.4371337890625,0.0,228.96047973632807,0.5095409154891968,1.0,0.0,3.0,1.0,0.0
17653260,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0458378531038761,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0482694655656814,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0356516614556312,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0482694655656814,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.2289695590734481,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.12115478515625,297.1714782714844,284.9520568847656,1.0,0.1507206112146377,1.0,1.0,0.8268944621086121,1.0,-0.4884155988693237,0.2140900045633316,0.2743256092071533,0.0812530592083931,0.752227246761322,0.752227246761322,0.0,25.00349998474121,25.0,11625.912109375,0.0,27.39578628540039,1.0,283.1499938964844,284.54449462890625,298.23345947265625,299.1485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17843.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720021545886993,1.0,0.0,0.0,1.9929938316345213,1.99300217628479,2.6503624894758104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6220703125,0.0,278.64044189453125,1895.4371337890625,0.0,228.8919982910156,0.5108451843261719,1.0,0.0,3.0,1.0,0.0
17653320,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0458378531038761,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0482694655656814,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0356516614556312,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.0482694655656814,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5464115738868713,0.050000000745058,0.2289695590734481,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.12115478515625,297.1714782714844,284.9520568847656,1.0,0.1507206112146377,1.0,1.0,0.8268944621086121,1.0,-0.4884155988693237,0.2140900045633316,0.2743256092071533,0.0812530592083931,0.752227246761322,0.752227246761322,0.0,25.00349998474121,25.0,11625.912109375,0.0,27.39578628540039,1.0,283.1499938964844,284.54449462890625,298.23345947265625,299.1485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17843.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720021545886993,1.0,0.0,0.0,1.9929938316345213,1.99300217628479,2.6503624894758104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6220703125,0.0,278.64044189453125,1895.4371337890625,0.0,228.8919982910156,0.5108451843261719,1.0,0.0,3.0,1.0,0.0
17653380,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7516396045684814,0.1171713694930076,0.1049146130681037,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.5643025636672974,0.050000000745058,0.0481445528566837,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.5643025636672974,0.050000000745058,0.0355594046413898,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.5643025636672974,0.050000000745058,0.0481445528566837,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.5643025636672974,0.050000000745058,0.2283770442008972,285.0099182128906,284.95001220703125,299.3876037597656,295.2565002441406,298.1279296875,297.15936279296875,285.0661926269531,1.0,0.1517758071422577,1.0,1.0,0.8237445950508118,1.0,-0.5581486225128174,0.2429416328668594,0.3152070045471191,0.0993048176169395,0.7977936267852783,0.7977936267852783,0.0,22.558189392089844,25.0,12872.8681640625,0.0,31.29944229125977,1.0,283.1499938964844,284.6573181152344,298.27203369140625,299.2264099121094,293.1499938964844,293.1499938964844,283.1499938964844,16561.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739831149578094,1.0,0.0,0.0,2.0269837379455566,2.026992082595825,2.7415356385063205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.6328125,0.0,285.26141357421875,1895.4371337890625,0.0,232.0727996826172,0.5168565511703491,1.0,0.0,3.0,1.0,0.0
17653440,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.752827525138855,0.1155737936496734,0.1055508777499198,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.564044177532196,0.050000000745058,0.0481461621820926,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.564044177532196,0.050000000745058,0.0355605892837047,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.564044177532196,0.050000000745058,0.0481461621820926,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.564044177532196,0.050000000745058,0.2283846586942672,285.049072265625,284.95001220703125,299.39666748046875,295.2608947753906,298.1243896484375,297.1471252441406,285.0970153808594,1.0,0.1519539952278137,1.0,1.0,0.8231446146965027,1.0,-0.5590110421180725,0.2433309555053711,0.315680056810379,0.0995764657855033,0.8322949409484863,0.8322949409484863,0.0,22.6090087890625,25.0,13037.6044921875,0.0,31.42196083068848,1.0,283.1499938964844,284.6630859375,298.2906799316406,299.2642517089844,293.1499938964844,293.1499938964844,283.1499938964844,15345.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761196136474609,1.0,0.0,0.0,2.0632312297821045,2.063239574432373,2.840463082520728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.94140625,0.0,293.1698303222656,1895.4371337890625,0.0,235.521240234375,0.5229161381721497,1.0,0.0,3.0,1.0,0.0
17653500,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7452590465545654,0.1127800717949867,0.1032701209187507,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.5618407726287842,0.050000000745058,0.0481603257358074,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.5618407726287842,0.050000000745058,0.0355710498988628,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.5618407726287842,0.050000000745058,0.0481603257358074,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.5618407726287842,0.050000000745058,0.2284518480300903,285.1034240722656,284.95001220703125,299.42498779296875,295.2747497558594,298.1213684082031,297.1181335449219,285.0969543457031,1.0,0.1524146646261215,1.0,1.0,0.821269690990448,1.0,-0.5563621520996094,0.2423383742570877,0.3140237629413605,0.0990476980805397,0.9141461849212646,0.9141461849212646,0.0,22.94087219238281,25.0,13202.46875,0.0,31.496055603027344,1.0,283.1499938964844,284.60400390625,298.3515014648437,299.3682556152344,293.1499938964844,293.1499938964844,283.1499938964844,13019.4541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863435983657837,1.0,0.0,0.0,2.191129446029663,2.1911380290985107,3.203534504336858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.0908203125,0.0,331.882568359375,1895.4371337890625,0.0,252.31719970703125,0.5465632081031799,1.0,0.0,3.0,1.0,0.0
17653560,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7400780916213989,0.1119938194751739,0.1017618253827095,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.560154378414154,0.050000000745058,0.0481713898479938,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.560154378414154,0.050000000745058,0.0355792231857776,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.560154378414154,0.050000000745058,0.0481713898479938,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.560154378414154,0.050000000745058,0.2285043448209762,285.0713806152344,284.95001220703125,299.4533386230469,295.2886962890625,298.1266174316406,297.1034851074219,285.05047607421875,1.0,0.1528182625770568,1.0,1.0,0.8197547793388367,1.0,-0.5546502470970154,0.2417310178279876,0.3129192292690277,0.0986992195248603,0.9392160773277284,0.9392160773277284,0.0,23.202865600585938,25.0,13195.517578125,0.0,31.58653450012207,1.0,283.1499938964844,284.53985595703125,298.3841857910156,299.4231872558594,293.1499938964844,293.1499938964844,283.1499938964844,13065.2216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970836400985718,1.0,0.0,0.0,2.286027669906616,2.286036968231201,3.487035371563252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.0244140625,0.0,371.7142333984375,1895.4371337890625,0.0,270.58709716796875,0.5704258680343628,1.0,0.0,3.0,1.0,0.0
17653620,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7382599115371704,0.1127080023288726,0.1018231958150863,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.0481841228902339,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.0355886295437812,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.0481841228902339,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.2285647243261337,284.9898376464844,284.95001220703125,299.510009765625,295.3170471191406,298.1466979980469,297.0929870605469,284.9769897460937,1.0,0.1535301804542541,1.0,1.0,0.8167248368263245,1.0,-0.5548376441001892,0.2420061230659485,0.3128315508365631,0.0989455208182334,0.9367907643318176,0.9367907643318176,0.0,23.52713966369629,25.0,13237.1142578125,0.0,31.90983390808105,1.0,283.1499938964844,284.4464111328125,298.3829040527344,299.44305419921875,293.1499938964844,293.1499938964844,283.1499938964844,14931.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110985994338989,1.0,0.0,0.0,2.450626850128174,2.4506373405456543,4.007261793503858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.83154296875,0.0,457.5107421875,1895.4371337890625,0.0,295.633544921875,0.6104042530059814,1.0,0.0,3.0,1.0,0.0
17653680,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7382599115371704,0.1127080023288726,0.1018231958150863,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.0481841228902339,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.0355886295437812,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.0481841228902339,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5582473278045654,0.050000000745058,0.2285647243261337,284.9898376464844,284.95001220703125,299.510009765625,295.3170471191406,298.1466979980469,297.0929870605469,284.9769897460937,1.0,0.1535301804542541,1.0,1.0,0.8167248368263245,1.0,-0.5548376441001892,0.2420061230659485,0.3128315508365631,0.0989455208182334,0.9367907643318176,0.9367907643318176,0.0,23.52713966369629,25.0,13237.1142578125,0.0,31.90983390808105,1.0,283.1499938964844,284.4464111328125,298.3829040527344,299.44305419921875,293.1499938964844,293.1499938964844,283.1499938964844,14931.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110985994338989,1.0,0.0,0.0,2.450626850128174,2.4506373405456543,4.007261793503858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.83154296875,0.0,457.5107421875,1895.4371337890625,0.0,295.633544921875,0.6104042530059814,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7401708960533142,0.1143707633018493,0.103193312883377,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.0481918044388294,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.0355942994356155,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.0481918044388294,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.2286011576652526,284.9426574707031,284.95001220703125,299.5666809082031,295.3460388183594,298.1709289550781,297.09051513671875,284.93536376953125,1.0,0.1541426479816436,1.0,1.0,0.813694953918457,1.0,-0.5565508008003235,0.2429151684045791,0.3136356472969055,0.0996004492044448,0.915096402168274,0.915096402168274,0.0,23.7398738861084,25.0,13306.453125,0.0,32.2698974609375,1.0,283.1499938964844,284.3888854980469,298.3658142089844,299.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,17134.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148772358894348,1.0,0.0,0.0,2.5728468894958496,2.5728585720062256,4.4169371449243044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.46337890625,0.0,533.000244140625,1895.4371337890625,0.0,302.6581115722656,0.6411577463150024,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7401708960533142,0.1143707633018493,0.103193312883377,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.0481918044388294,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.0355942994356155,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.0481918044388294,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.5571130514144897,0.050000000745058,0.2286011576652526,284.9426574707031,284.95001220703125,299.5666809082031,295.3460388183594,298.1709289550781,297.09051513671875,284.93536376953125,1.0,0.1541426479816436,1.0,1.0,0.813694953918457,1.0,-0.5565508008003235,0.2429151684045791,0.3136356472969055,0.0996004492044448,0.915096402168274,0.915096402168274,0.0,23.7398738861084,25.0,13306.453125,0.0,32.2698974609375,1.0,283.1499938964844,284.3888854980469,298.3658142089844,299.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,17134.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148772358894348,1.0,0.0,0.0,2.5728468894958496,2.5728585720062256,4.4169371449243044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.46337890625,0.0,533.000244140625,1895.4371337890625,0.0,302.6581115722656,0.6411577463150024,1.0,0.0,3.0,1.0,0.0
17653860,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7431265115737915,0.1162978187203407,0.1048882156610488,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.048197254538536,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.0355983264744281,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.048197254538536,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.228627011179924,284.9172058105469,284.95001220703125,299.6233215332031,295.3757019042969,298.1966552734375,297.090576171875,284.9140319824219,1.0,0.1546765863895416,1.0,1.0,0.8101047277450562,1.0,-0.5586338043212891,0.2440204322338104,0.3146133422851562,0.1004002913832664,0.8836631774902344,0.8836631774902344,0.0,23.90018081665039,25.0,13369.4755859375,0.0,32.61665725708008,1.0,283.1499938964844,284.35809326171875,298.3706970214844,299.4290466308594,293.1499938964844,293.1499938964844,283.1499938964844,19488.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134633839130401,1.0,0.0,0.0,2.6469836235046387,2.64699649810791,4.675153775224317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.283203125,0.0,587.7552490234375,1895.4371337890625,0.0,300.0151672363281,0.6550964117050171,1.0,0.0,3.0,1.0,0.0
17653920,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7431265115737915,0.1162978187203407,0.1048882156610488,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.048197254538536,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.0355983264744281,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.048197254538536,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.5563154220581055,0.050000000745058,0.228627011179924,284.9172058105469,284.95001220703125,299.6233215332031,295.3757019042969,298.1966552734375,297.090576171875,284.9140319824219,1.0,0.1546765863895416,1.0,1.0,0.8101047277450562,1.0,-0.5586338043212891,0.2440204322338104,0.3146133422851562,0.1004002913832664,0.8836631774902344,0.8836631774902344,0.0,23.90018081665039,25.0,13369.4755859375,0.0,32.61665725708008,1.0,283.1499938964844,284.35809326171875,298.3706970214844,299.4290466308594,293.1499938964844,293.1499938964844,283.1499938964844,19488.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134633839130401,1.0,0.0,0.0,2.6469836235046387,2.64699649810791,4.675153775224317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.283203125,0.0,587.7552490234375,1895.4371337890625,0.0,300.0151672363281,0.6550964117050171,1.0,0.0,3.0,1.0,0.0
17653980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.746569037437439,0.1183582171797752,0.1067133173346519,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.0482012704014778,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.035601295530796,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.0482012704014778,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.2286460697650909,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.22320556640625,297.0919189453125,284.92095947265625,1.0,0.1551496684551239,1.0,1.0,0.8065145015716553,1.0,-0.5608601570129395,0.245194599032402,0.3156655728816986,0.1012519150972366,0.86143559217453,0.86143559217453,0.0,24.025814056396484,25.0,13395.2783203125,0.0,32.94585037231445,1.0,283.1499938964844,284.36932373046875,298.3943786621094,299.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,20457.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410867840051651,1.0,0.0,0.0,2.6232643127441406,2.623276948928833,4.591741458170873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.06689453125,0.0,579.1786499023438,1895.4371337890625,0.0,295.20855712890625,0.6506019830703735,1.0,0.0,3.0,1.0,0.0
17654040,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.746569037437439,0.1183582171797752,0.1067133173346519,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.0482012704014778,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.035601295530796,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.0482012704014778,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5557312369346619,0.050000000745058,0.2286460697650909,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.22320556640625,297.0919189453125,284.92095947265625,1.0,0.1551496684551239,1.0,1.0,0.8065145015716553,1.0,-0.5608601570129395,0.245194599032402,0.3156655728816986,0.1012519150972366,0.86143559217453,0.86143559217453,0.0,24.025814056396484,25.0,13395.2783203125,0.0,32.94585037231445,1.0,283.1499938964844,284.36932373046875,298.3943786621094,299.44805908203125,293.1499938964844,293.1499938964844,283.1499938964844,20457.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410867840051651,1.0,0.0,0.0,2.6232643127441406,2.623276948928833,4.591741458170873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.06689453125,0.0,579.1786499023438,1895.4371337890625,0.0,295.20855712890625,0.6506019830703735,1.0,0.0,3.0,1.0,0.0
17654100,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.748447835445404,0.1194343864917755,0.107668288052082,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5555064678192139,0.050000000745058,0.0482028201222419,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5555064678192139,0.050000000745058,0.0356024391949176,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5555064678192139,0.050000000745058,0.0482028201222419,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5555064678192139,0.050000000745058,0.2286534309387207,284.9266052246094,284.95001220703125,299.7083435058594,295.42156982421875,298.2367248535156,297.093017578125,284.93115234375,1.0,0.1553671061992645,1.0,1.0,0.8047193884849548,1.0,-0.5620201826095581,0.2458043396472931,0.316215842962265,0.1016950383782386,0.8579630851745605,0.8579630851745605,0.0,24.07758903503418,25.0,13403.6474609375,0.0,33.105037689208984,1.0,283.1499938964844,284.3838195800781,298.41082763671875,299.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,20256.884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098390340805053,1.0,0.0,0.0,2.592181921005249,2.5921943187713623,4.483573547986453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.49560546875,0.0,560.3268432617188,1895.4371337890625,0.0,293.3192749023437,0.6460109353065491,1.0,0.0,3.0,1.0,0.0
17654160,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7504164576530457,0.1205356046557426,0.1086475178599357,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5553191304206848,0.050000000745058,0.0482041165232658,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5553191304206848,0.050000000745058,0.0356033965945243,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5553191304206848,0.050000000745058,0.0482041165232658,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.5553191304206848,0.050000000745058,0.2286595702171325,284.9369201660156,284.95001220703125,299.7366638183594,295.437255859375,298.2503967285156,297.0943298339844,284.9413146972656,1.0,0.1555739343166351,1.0,1.0,0.8029633164405823,1.0,-0.5632069706916809,0.2464247047901153,0.3167822659015655,0.1021459475159645,0.8591943979263306,0.8591943979263306,0.0,24.12317276000977,25.0,13434.5849609375,0.0,33.26130676269531,1.0,283.1499938964844,284.3944091796875,298.4292297363281,299.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,20010.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091982245445251,1.0,0.0,0.0,2.577106475830078,2.5771188735961914,4.431574609498057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.4443359375,0.0,550.5467529296875,1895.4371337890625,0.0,292.1469421386719,0.6394088864326477,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7545598745346069,0.122793510556221,0.1106601580977439,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.048206090927124,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.0356048569083213,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.048206090927124,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.2286689430475235,284.95867919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.27801513671875,297.09747314453125,284.9628295898437,1.0,0.1559620499610901,1.0,1.0,0.7994511127471924,1.0,-0.5656401515007019,0.2476963549852371,0.3179437816143036,0.1030735149979591,0.8728927969932556,0.8728927969932556,0.0,24.1995906829834,25.0,13488.9384765625,0.0,33.56671142578125,1.0,283.1499938964844,284.4183959960937,298.4670715332031,299.52325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18783.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087896347045898,1.0,0.0,0.0,2.539424657821656,2.5394365787506104,4.302927436583559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2373046875,0.0,523.3832397460938,1895.4371337890625,0.0,291.40118408203125,0.6320173740386963,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7545598745346069,0.122793510556221,0.1106601580977439,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.048206090927124,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.0356048569083213,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.048206090927124,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5550331473350525,0.050000000745058,0.2286689430475235,284.95867919921875,284.95001220703125,299.7933349609375,295.46929931640625,298.27801513671875,297.09747314453125,284.9628295898437,1.0,0.1559620499610901,1.0,1.0,0.7994511127471924,1.0,-0.5656401515007019,0.2476963549852371,0.3179437816143036,0.1030735149979591,0.8728927969932556,0.8728927969932556,0.0,24.1995906829834,25.0,13488.9384765625,0.0,33.56671142578125,1.0,283.1499938964844,284.4183959960937,298.4670715332031,299.52325439453125,293.1499938964844,293.1499938964844,283.1499938964844,18783.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087896347045898,1.0,0.0,0.0,2.539424657821656,2.5394365787506104,4.302927436583559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2373046875,0.0,523.3832397460938,1895.4371337890625,0.0,291.40118408203125,0.6320173740386963,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7589094042778015,0.1250986903905868,0.1127229109406471,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.048207402229309,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.0356058217585086,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.048207402229309,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.2286751568317413,284.9717712402344,284.95001220703125,299.8500061035156,295.502197265625,298.30596923828125,297.1010437011719,284.9734802246094,1.0,0.1563212275505066,1.0,1.0,0.7959389090538025,1.0,-0.568127453327179,0.2489995509386062,0.3191279172897339,0.1040299981832504,0.8926829099655151,0.8926829099655151,0.0,24.25979423522949,25.0,13571.3046875,0.0,33.863433837890625,1.0,283.1499938964844,284.4244689941406,298.50518798828125,299.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,17914.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094694554805755,1.0,0.0,0.0,2.5449352264404297,2.5449469089508057,4.321622100178502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.65087890625,0.0,521.8380737304688,1895.4371337890625,0.0,292.6427307128906,0.6321056485176086,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7589094042778015,0.1250986903905868,0.1127229109406471,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.048207402229309,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.0356058217585086,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.048207402229309,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.5548436641693115,0.050000000745058,0.2286751568317413,284.9717712402344,284.95001220703125,299.8500061035156,295.502197265625,298.30596923828125,297.1010437011719,284.9734802246094,1.0,0.1563212275505066,1.0,1.0,0.7959389090538025,1.0,-0.568127453327179,0.2489995509386062,0.3191279172897339,0.1040299981832504,0.8926829099655151,0.8926829099655151,0.0,24.25979423522949,25.0,13571.3046875,0.0,33.863433837890625,1.0,283.1499938964844,284.4244689941406,298.50518798828125,299.5672912597656,293.1499938964844,293.1499938964844,283.1499938964844,17914.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094694554805755,1.0,0.0,0.0,2.5449352264404297,2.5449469089508057,4.321622100178502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.65087890625,0.0,521.8380737304688,1895.4371337890625,0.0,292.6427307128906,0.6321056485176086,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7639257907867432,0.1277878731489181,0.1150208413600921,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.0482077300548553,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.035606063902378,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.0482077300548553,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.2286767065525055,284.9764404296875,284.95001220703125,299.9037170410156,295.5334167480469,298.3348083496094,297.10797119140625,284.9769287109375,1.0,0.1566612869501114,1.0,1.0,0.7924456596374512,1.0,-0.5708880424499512,0.2504207789897918,0.3204672932624817,0.1050811931490898,0.9122796058654784,0.9122796058654784,0.0,24.29839134216309,25.0,13661.9560546875,0.0,34.1673583984375,1.0,283.1499938964844,284.421630859375,298.5402526855469,299.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,17413.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108952283859253,1.0,0.0,0.0,2.568644523620605,2.5686564445495605,4.402520232815732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.689453125,0.0,532.156982421875,1895.4371337890625,0.0,295.2590026855469,0.6397466063499451,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7639257907867432,0.1277878731489181,0.1150208413600921,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.0482077300548553,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.035606063902378,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.0482077300548553,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5547946691513062,0.050000000745058,0.2286767065525055,284.9764404296875,284.95001220703125,299.9037170410156,295.5334167480469,298.3348083496094,297.10797119140625,284.9769287109375,1.0,0.1566612869501114,1.0,1.0,0.7924456596374512,1.0,-0.5708880424499512,0.2504207789897918,0.3204672932624817,0.1050811931490898,0.9122796058654784,0.9122796058654784,0.0,24.29839134216309,25.0,13661.9560546875,0.0,34.1673583984375,1.0,283.1499938964844,284.421630859375,298.5402526855469,299.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,17413.326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108952283859253,1.0,0.0,0.0,2.568644523620605,2.5686564445495605,4.402520232815732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.689453125,0.0,532.156982421875,1895.4371337890625,0.0,295.2590026855469,0.6397466063499451,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7695934176445007,0.1306912451982498,0.1175326034426689,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5549131035804749,0.050000000745058,0.0482068881392478,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5549131035804749,0.050000000745058,0.0356054417788982,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5549131035804749,0.050000000745058,0.0482068881392478,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.5549131035804749,0.050000000745058,0.2286727130413055,284.9726257324219,284.95001220703125,299.9480895996094,295.558349609375,298.36181640625,297.1191101074219,284.97125244140625,1.0,0.1569695025682449,1.0,1.0,0.7892318964004517,1.0,-0.5738949179649353,0.2519239485263824,0.3219709992408752,0.1062052175402641,0.9249857068061828,0.9249857068061828,0.0,24.31043243408203,25.0,13773.6640625,0.0,34.47119140625,1.0,283.1499938964844,284.40460205078125,298.5687255859375,299.6460876464844,293.1499938964844,293.1499938964844,283.1499938964844,17669.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129116833209991,1.0,0.0,0.0,2.626338005065918,2.6263504028320312,4.602508738571487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.92431640625,0.0,565.9446411132812,1895.4371337890625,0.0,298.98858642578125,0.6504738926887512,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7701214551925659,0.1309573352336883,0.1177646145224571,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5549286007881165,0.050000000745058,0.0482067763805389,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5549286007881165,0.050000000745058,0.0356053635478019,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5549286007881165,0.050000000745058,0.0482067763805389,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.5549286007881165,0.050000000745058,0.2286721915006637,284.9721069335937,284.95001220703125,299.95172119140625,295.56036376953125,298.3641357421875,297.1202392578125,284.9707946777344,1.0,0.1569963246583938,1.0,1.0,0.7889524102210999,1.0,-0.57417231798172,0.2520613372325897,0.3221110105514526,0.1063088029623031,0.9258342385292052,0.9258342385292052,0.0,24.31075668334961,25.0,13781.9794921875,0.0,34.49855422973633,1.0,283.1499938964844,284.4034729003906,298.5709228515625,299.64892578125,293.1499938964844,293.1499938964844,283.1499938964844,17687.548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130990207195282,1.0,0.0,0.0,2.6301589012146,2.630171298980713,4.615910143002111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.64306640625,0.0,568.240478515625,1895.4371337890625,0.0,299.3368835449219,0.6543523669242859,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7735475301742554,0.1326719522476196,0.1192641779780387,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550433397293091,0.050000000745058,0.0482059679925441,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550433397293091,0.050000000745058,0.0356047637760639,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550433397293091,0.050000000745058,0.0482059679925441,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550433397293091,0.050000000745058,0.2286683619022369,284.9676513671875,284.95001220703125,299.97369384765625,295.5723571777344,298.37872314453125,297.1278381347656,284.9652709960937,1.0,0.1571645140647888,1.0,1.0,0.7872058153152466,1.0,-0.5759647488594055,0.2529448866844177,0.3230198621749878,0.1069774776697158,0.9294012188911438,0.9294012188911438,0.0,24.310346603393555,25.0,13853.3984375,0.0,34.67323303222656,1.0,283.1499938964844,284.38995361328125,298.5842590332031,299.6674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18124.470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143728017807007,1.0,0.0,0.0,2.674023628234864,2.674036264419556,4.771158614857995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.56640625,0.0,596.2821044921875,1895.4371337890625,0.0,301.7131042480469,0.6622199416160583,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7771597504615784,0.1344663351774215,0.1208387538790702,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.555184006690979,0.050000000745058,0.048204980790615,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.555184006690979,0.050000000745058,0.0356040336191654,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.555184006690979,0.050000000745058,0.048204980790615,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.555184006690979,0.050000000745058,0.2286636680364608,284.962646484375,284.95001220703125,299.994384765625,295.5833740234375,298.39312744140625,297.1362609863281,284.9608154296875,1.0,0.1573342084884643,1.0,1.0,0.7854813933372498,1.0,-0.5778456926345825,0.2538636922836303,0.3239820003509521,0.1076789870858192,0.930877923965454,0.930877923965454,0.0,24.306514739990234,25.0,13906.7705078125,0.0,34.85386657714844,1.0,283.1499938964844,284.381103515625,298.595703125,299.68292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18443.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156361520290375,1.0,0.0,0.0,2.702504873275757,2.7025179862976074,4.873335797128675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.63525390625,0.0,615.1536865234375,1895.4371337890625,0.0,304.0841369628906,0.671977162361145,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7848383784294128,0.1382646262645721,0.1241815760731697,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.0482025779783725,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.0356022603809833,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.0482025779783725,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.2286522835493087,284.9526672363281,284.95001220703125,300.0320129394531,295.6026916503906,298.4213562011719,297.1549377441406,284.9510498046875,1.0,0.1576799899339676,1.0,1.0,0.7820324897766113,1.0,-0.5818356871604919,0.2557973861694336,0.3260383009910583,0.1091755181550979,0.9289809465408324,0.9289809465408324,0.0,24.29113006591797,25.0,14033.3349609375,0.0,35.23210525512695,1.0,283.1499938964844,284.3594665527344,298.6152038574219,299.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,19494.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181778728961944,1.0,0.0,0.0,2.775484561920166,2.775498151779175,5.140092866895429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.767578125,0.0,666.5877685546875,1895.4371337890625,0.0,308.8982238769531,0.6900654435157776,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7848383784294128,0.1382646262645721,0.1241815760731697,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.0482025779783725,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.0356022603809833,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.0482025779783725,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5555266737937927,0.050000000745058,0.2286522835493087,284.9526672363281,284.95001220703125,300.0320129394531,295.6026916503906,298.4213562011719,297.1549377441406,284.9510498046875,1.0,0.1576799899339676,1.0,1.0,0.7820324897766113,1.0,-0.5818356871604919,0.2557973861694336,0.3260383009910583,0.1091755181550979,0.9289809465408324,0.9289809465408324,0.0,24.29113006591797,25.0,14033.3349609375,0.0,35.23210525512695,1.0,283.1499938964844,284.3594665527344,298.6152038574219,299.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,19494.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181778728961944,1.0,0.0,0.0,2.775484561920166,2.775498151779175,5.140092866895429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.767578125,0.0,666.5877685546875,1895.4371337890625,0.0,308.8982238769531,0.6900654435157776,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7930363416671753,0.1423266977071762,0.127766266465187,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.0481997057795524,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.0356001369655132,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.0481997057795524,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.2286386489868164,284.9446105957031,284.95001220703125,300.0649719238281,295.6185607910156,298.4486083984375,297.1757202148437,284.94354248046875,1.0,0.1580375134944915,1.0,1.0,0.7785836458206177,1.0,-0.5861119031906128,0.2578511536121368,0.3282607793807983,0.1107975915074348,0.9223169684410096,0.9223169684410096,0.0,24.267641067504883,25.0,14160.9541015625,0.0,35.63375473022461,1.0,283.1499938964844,284.3412170410156,298.630615234375,299.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,20714.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206043481826782,1.0,0.0,0.0,2.842958688735962,2.842972993850708,5.393050059865345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.2822265625,0.0,717.9132690429688,1895.4371337890625,0.0,313.55029296875,0.7070648074150085,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7930363416671753,0.1423266977071762,0.127766266465187,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.0481997057795524,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.0356001369655132,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.0481997057795524,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5559390783309937,0.050000000745058,0.2286386489868164,284.9446105957031,284.95001220703125,300.0649719238281,295.6185607910156,298.4486083984375,297.1757202148437,284.94354248046875,1.0,0.1580375134944915,1.0,1.0,0.7785836458206177,1.0,-0.5861119031906128,0.2578511536121368,0.3282607793807983,0.1107975915074348,0.9223169684410096,0.9223169684410096,0.0,24.267641067504883,25.0,14160.9541015625,0.0,35.63375473022461,1.0,283.1499938964844,284.3412170410156,298.630615234375,299.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,20714.75390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206043481826782,1.0,0.0,0.0,2.842958688735962,2.842972993850708,5.393050059865345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.2822265625,0.0,717.9132690429688,1895.4371337890625,0.0,313.55029296875,0.7070648074150085,1.0,0.0,3.0,1.0,0.0
