time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8016451001167297,0.1466335505247116,0.1315741539001464,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.0481964461505413,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.0355977304279804,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.0481964461505413,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.2286231815814972,284.9394226074219,284.95001220703125,300.0935974121094,295.6312561035156,298.4747619628906,297.1981506347656,284.9389953613281,1.0,0.1584096103906631,1.0,1.0,0.7751770615577698,1.0,-0.590652585029602,0.2600114643573761,0.3306411206722259,0.1125400736927986,0.9132326245307922,0.9132326245307922,0.0,24.238231658935547,25.0,14289.5908203125,0.0,36.059364318847656,1.0,283.1499938964844,284.3271179199219,298.64288330078125,299.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,22005.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229361712932586,1.0,0.0,0.0,2.9024312496185303,2.9024462699890137,5.621046739179292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.38330078125,0.0,766.3843994140625,1895.4371337890625,0.0,318.07421875,0.7223002910614014,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8016451001167297,0.1466335505247116,0.1315741539001464,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.0481964461505413,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.0355977304279804,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.0481964461505413,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.556408703327179,0.050000000745058,0.2286231815814972,284.9394226074219,284.95001220703125,300.0935974121094,295.6312561035156,298.4747619628906,297.1981506347656,284.9389953613281,1.0,0.1584096103906631,1.0,1.0,0.7751770615577698,1.0,-0.590652585029602,0.2600114643573761,0.3306411206722259,0.1125400736927986,0.9132326245307922,0.9132326245307922,0.0,24.238231658935547,25.0,14289.5908203125,0.0,36.059364318847656,1.0,283.1499938964844,284.3271179199219,298.64288330078125,299.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,22005.189453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229361712932586,1.0,0.0,0.0,2.9024312496185303,2.9024462699890137,5.621046739179292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.38330078125,0.0,766.3843994140625,1895.4371337890625,0.0,318.07421875,0.7223002910614014,1.0,0.0,3.0,1.0,0.0
17655180,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.810466468334198,0.1511702984571457,0.1355910450220108,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.0481928698718547,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.0355950891971588,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.0481928698718547,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.2286062240600586,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4998779296875,297.2219543457031,284.93731689453125,1.0,0.1587983071804046,1.0,1.0,0.7717705368995667,1.0,-0.5954412221908569,0.2622744739055633,0.3331667482852936,0.1144076734781265,0.9037265181541444,0.9037265181541444,0.0,24.20449447631836,25.0,14420.1201171875,0.0,36.50946044921875,1.0,283.1499938964844,284.3168334960937,298.6524963378906,299.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,23291.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425237089395523,1.0,0.0,0.0,2.954099655151367,2.954115390777588,5.822957405143825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.2314453125,0.0,811.0489501953125,1895.4371337890625,0.0,322.5908508300781,0.7357421517372131,1.0,0.0,3.0,1.0,0.0
17655240,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.810466468334198,0.1511702984571457,0.1355910450220108,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.0481928698718547,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.0355950891971588,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.0481928698718547,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.556926965713501,0.050000000745058,0.2286062240600586,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4998779296875,297.2219543457031,284.93731689453125,1.0,0.1587983071804046,1.0,1.0,0.7717705368995667,1.0,-0.5954412221908569,0.2622744739055633,0.3331667482852936,0.1144076734781265,0.9037265181541444,0.9037265181541444,0.0,24.20449447631836,25.0,14420.1201171875,0.0,36.50946044921875,1.0,283.1499938964844,284.3168334960937,298.6524963378906,299.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,23291.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425237089395523,1.0,0.0,0.0,2.954099655151367,2.954115390777588,5.822957405143825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.2314453125,0.0,811.0489501953125,1895.4371337890625,0.0,322.5908508300781,0.7357421517372131,1.0,0.0,3.0,1.0,0.0
17655300,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8147984743118286,0.1535204648971557,0.1376737058162689,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5572022795677185,0.050000000745058,0.0481909774243831,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5572022795677185,0.050000000745058,0.0355936922132968,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5572022795677185,0.050000000745058,0.0481909774243831,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5572022795677185,0.050000000745058,0.2285972535610199,284.9369506835937,284.95001220703125,300.12908935546875,295.6449279785156,298.5120544433594,297.2343139648437,284.936767578125,1.0,0.1589993238449096,1.0,1.0,0.7700672745704651,1.0,-0.597923755645752,0.2634422779083252,0.3344814479351043,0.1153889372944831,0.8992828130722046,0.8992828130722046,0.0,24.18638610839844,25.0,14494.423828125,0.0,36.7437744140625,1.0,283.1499938964844,284.310791015625,298.65655517578125,299.7821044921875,293.1499938964844,293.1499938964844,283.1499938964844,24038.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264106452465057,1.0,0.0,0.0,2.985607147216797,2.985623359680176,5.947831596131437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.77392578125,0.0,838.7962646484375,1895.4371337890625,0.0,324.9151916503906,0.7410773038864136,1.0,0.0,3.0,1.0,0.0
17655360,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8191083669662476,0.155926838517189,0.13980732858181,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5574877858161926,0.050000000745058,0.0481890216469764,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5574877858161926,0.050000000745058,0.035592246800661,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5574877858161926,0.050000000745058,0.0481890216469764,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5574877858161926,0.050000000745058,0.2285879701375961,284.9374084472656,284.95001220703125,300.1390991210937,295.6481628417969,298.5239562988281,297.2469787597656,284.9379577636719,1.0,0.1592053323984146,1.0,1.0,0.7683885097503662,1.0,-0.6004668474197388,0.2646325230598449,0.3358343541622162,0.1164009198546409,0.8953022956848145,0.8953022956848145,0.0,24.16760635375977,25.0,14553.82421875,0.0,36.98471832275391,1.0,283.1499938964844,284.3095397949219,298.6596984863281,299.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,24515.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427558034658432,1.0,0.0,0.0,2.9998793601989746,2.999895572662353,6.004833039696678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.95166015625,0.0,852.3936767578125,1895.4371337890625,0.0,327.201416015625,0.7417678236961365,1.0,0.0,3.0,1.0,0.0
17655420,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.827774703502655,0.1609055697917938,0.1442196369171142,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.0481849201023578,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.0355892181396484,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.0481849201023578,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.2285685092210769,284.9476928710937,284.95001220703125,300.1566772460937,295.6528625488281,298.547119140625,297.2731628417969,284.9503479003906,1.0,0.1596317291259765,1.0,1.0,0.7650310397148132,1.0,-0.6057254672050476,0.2670826017856598,0.3386428356170654,0.1185237690806388,0.8970882296562195,0.8970882296562195,0.0,24.128114700317383,25.0,14666.3984375,0.0,37.48592758178711,1.0,283.1499938964844,284.32098388671875,298.6632385253906,299.7992248535156,293.1499938964844,293.1499938964844,283.1499938964844,24385.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295949339866638,1.0,0.0,0.0,2.9919891357421875,2.9920053482055664,5.973286647531495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.771484375,0.0,845.6812133789062,1895.4371337890625,0.0,331.2939758300781,0.7394687533378601,1.0,0.0,3.0,1.0,0.0
17655480,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.827774703502655,0.1609055697917938,0.1442196369171142,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.0481849201023578,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.0355892181396484,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.0481849201023578,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.5580891966819763,0.050000000745058,0.2285685092210769,284.9476928710937,284.95001220703125,300.1566772460937,295.6528625488281,298.547119140625,297.2731628417969,284.9503479003906,1.0,0.1596317291259765,1.0,1.0,0.7650310397148132,1.0,-0.6057254672050476,0.2670826017856598,0.3386428356170654,0.1185237690806388,0.8970882296562195,0.8970882296562195,0.0,24.128114700317383,25.0,14666.3984375,0.0,37.48592758178711,1.0,283.1499938964844,284.32098388671875,298.6632385253906,299.7992248535156,293.1499938964844,293.1499938964844,283.1499938964844,24385.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295949339866638,1.0,0.0,0.0,2.9919891357421875,2.9920053482055664,5.973286647531495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.771484375,0.0,845.6812133789062,1895.4371337890625,0.0,331.2939758300781,0.7394687533378601,1.0,0.0,3.0,1.0,0.0
17655540,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8366690874099731,0.1661012470722198,0.148827314376831,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.0481805652379989,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.0355860032141208,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.0481805652379989,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.2285478562116623,284.9637451171875,284.95001220703125,300.1712646484375,295.6554260253906,298.5695495605469,297.30047607421875,284.9667663574219,1.0,0.1600780636072158,1.0,1.0,0.7616735696792603,1.0,-0.6112160086631775,0.2696266174316406,0.3415894210338592,0.1207843869924545,0.9117997884750366,0.9117997884750366,0.0,24.08618354797364,25.0,14790.2392578125,0.0,38.01386642456055,1.0,283.1499938964844,284.33575439453125,298.6655578613281,299.808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23456.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315861463546753,1.0,0.0,0.0,2.979785680770874,2.979801654815674,5.924659376432828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.416015625,0.0,830.9121704101562,1895.4371337890625,0.0,335.3376770019531,0.7413517832756042,1.0,0.0,3.0,1.0,0.0
17655600,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8366690874099731,0.1661012470722198,0.148827314376831,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.0481805652379989,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.0355860032141208,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.0481805652379989,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5587316155433655,0.050000000745058,0.2285478562116623,284.9637451171875,284.95001220703125,300.1712646484375,295.6554260253906,298.5695495605469,297.30047607421875,284.9667663574219,1.0,0.1600780636072158,1.0,1.0,0.7616735696792603,1.0,-0.6112160086631775,0.2696266174316406,0.3415894210338592,0.1207843869924545,0.9117997884750366,0.9117997884750366,0.0,24.08618354797364,25.0,14790.2392578125,0.0,38.01386642456055,1.0,283.1499938964844,284.33575439453125,298.6655578613281,299.808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23456.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315861463546753,1.0,0.0,0.0,2.979785680770874,2.979801654815674,5.924659376432828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.416015625,0.0,830.9121704101562,1895.4371337890625,0.0,335.3376770019531,0.7413517832756042,1.0,0.0,3.0,1.0,0.0
17655660,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8417618274688721,0.1690795123577118,0.1514738649129867,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5591049194335938,0.050000000745058,0.0481780469417572,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5591049194335938,0.050000000745058,0.0355841442942619,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5591049194335938,0.050000000745058,0.0481780469417572,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5591049194335938,0.050000000745058,0.228535920381546,284.9686584472656,284.95001220703125,300.1781921386719,295.656005859375,298.58172607421875,297.3161926269531,284.9695739746094,1.0,0.1603358089923858,1.0,1.0,0.7598311305046082,1.0,-0.614369809627533,0.2710787951946258,0.3432909846305847,0.12210114300251,0.9214586019515992,0.9214586019515992,0.0,24.06221389770508,25.0,14887.171875,0.0,38.31969451904297,1.0,283.1499938964844,284.33172607421875,298.6675720214844,299.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,23444.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329499304294586,1.0,0.0,0.0,3.01186752319336,3.011883497238159,6.052921435184544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.234375,0.0,854.8302001953125,1895.4371337890625,0.0,338.132080078125,0.7460177540779114,1.0,0.0,3.0,1.0,0.0
17655720,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8458988666534424,0.1714948415756225,0.1536221206188202,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5594087243080139,0.050000000745058,0.0481760054826736,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5594087243080139,0.050000000745058,0.035582635551691,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5594087243080139,0.050000000745058,0.0481760054826736,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5594087243080139,0.050000000745058,0.22852623462677,284.97021484375,284.95001220703125,300.18316650390625,295.6560974121094,298.5912780761719,297.3289489746094,284.9708251953125,1.0,0.1605464518070221,1.0,1.0,0.7583611607551575,1.0,-0.6169300079345703,0.2722536027431488,0.3446764051914215,0.1231845691800117,0.9283530712127686,0.9283530712127686,0.0,24.04313087463379,25.0,14952.71484375,0.0,38.56968688964844,1.0,283.1499938964844,284.3295593261719,298.6685485839844,299.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,23390.115234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341234564781189,1.0,0.0,0.0,3.0305678844451904,3.0305840969085693,6.12831854596152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.68359375,0.0,868.70166015625,1895.4371337890625,0.0,340.5531616210937,0.7531454563140869,1.0,0.0,3.0,1.0,0.0
17655780,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8554449677467346,0.1770466417074203,0.1585619896650314,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.0481713004410266,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.0355791561305522,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.0481713004410266,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.2285039126873016,284.9686584472656,284.95001220703125,300.1927490234375,295.6551208496094,298.6123352050781,297.3581848144531,284.9682922363281,1.0,0.161035344004631,1.0,1.0,0.7550487518310547,1.0,-0.6228160262107849,0.2749341130256653,0.347881942987442,0.1257487833499908,0.9404576420783995,0.9404576420783995,0.0,24.000497817993164,25.0,15118.931640625,0.0,39.150390625,1.0,283.1499938964844,284.315673828125,298.6693115234375,299.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,23891.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370262920856476,1.0,0.0,0.0,3.101595401763916,3.101612329483032,6.418944167307927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.50390625,0.0,927.357421875,1895.4371337890625,0.0,346.6087951660156,0.7700710296630859,1.0,0.0,3.0,1.0,0.0
17655840,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8554449677467346,0.1770466417074203,0.1585619896650314,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.0481713004410266,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.0355791561305522,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.0481713004410266,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.5601125955581665,0.050000000745058,0.2285039126873016,284.9686584472656,284.95001220703125,300.1927490234375,295.6551208496094,298.6123352050781,297.3581848144531,284.9682922363281,1.0,0.161035344004631,1.0,1.0,0.7550487518310547,1.0,-0.6228160262107849,0.2749341130256653,0.347881942987442,0.1257487833499908,0.9404576420783995,0.9404576420783995,0.0,24.000497817993164,25.0,15118.931640625,0.0,39.150390625,1.0,283.1499938964844,284.315673828125,298.6693115234375,299.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,23891.201171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370262920856476,1.0,0.0,0.0,3.101595401763916,3.101612329483032,6.418944167307927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.50390625,0.0,927.357421875,1895.4371337890625,0.0,346.6087951660156,0.7700710296630859,1.0,0.0,3.0,1.0,0.0
17655900,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8603354692459106,0.1798779517412185,0.1610811054706573,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5604764819145203,0.050000000745058,0.0481688790023326,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5604764819145203,0.050000000745058,0.035577367991209,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5604764819145203,0.050000000745058,0.0481688790023326,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5604764819145203,0.050000000745058,0.2284924238920211,284.966552734375,284.95001220703125,300.19677734375,295.6540832519531,298.6225891113281,297.3730773925781,284.9651794433594,1.0,0.1612868905067443,1.0,1.0,0.7533925771713257,1.0,-0.6258174180984497,0.2762852013111114,0.3495321869850158,0.1271080672740936,0.9449719786643982,0.9449719786643982,0.0,23.97930908203125,25.0,15210.166015625,0.0,39.44958114624024,1.0,283.1499938964844,284.3052062988281,298.6689758300781,299.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,24403.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385474026203155,1.0,0.0,0.0,3.1493265628814697,3.149343967437744,6.618029715355078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.3056640625,0.0,969.3583984375,1895.4371337890625,0.0,349.8207397460937,0.7788007855415344,1.0,0.0,3.0,1.0,0.0
17655960,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8653226494789124,0.1827581375837326,0.1636430472135543,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5608504414558411,0.050000000745058,0.0481663979589939,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5608504414558411,0.050000000745058,0.0355755388736724,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5608504414558411,0.050000000745058,0.0481663979589939,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.5608504414558411,0.050000000745058,0.2284806668758392,284.9640197753906,284.95001220703125,300.2003479003906,295.6527404785156,298.6326904296875,297.38824462890625,284.96337890625,1.0,0.16154445707798,1.0,1.0,0.7517614364624023,1.0,-0.6288701891899109,0.2776418030261993,0.3512283861637115,0.1285297274589538,0.9482144713401794,0.9482144713401794,0.0,23.958227157592773,25.0,15287.1708984375,0.0,39.75611114501953,1.0,283.1499938964844,284.29931640625,298.66748046875,299.8424377441406,293.1499938964844,293.1499938964844,283.1499938964844,24743.146484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400165975093841,1.0,0.0,0.0,3.180905342102051,3.1809232234954834,6.751415071448719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.88037109375,0.0,997.8180541992188,1895.4371337890625,0.0,352.9488830566406,0.7891997694969177,1.0,0.0,3.0,1.0,0.0
17656020,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8755478858947754,0.188648909330368,0.1688795685768127,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.0481612421572208,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.0355717316269874,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.0481612421572208,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.2284561991691589,284.95916748046875,284.95001220703125,300.2062683105469,295.64923095703125,298.65264892578125,297.4193725585937,284.9585876464844,1.0,0.1620743870735168,1.0,1.0,0.7484992146492004,1.0,-0.6351081728935242,0.2803676724433899,0.3547405302524566,0.1315722465515136,0.9524877071380616,0.9524877071380616,0.0,23.915760040283203,25.0,15457.0908203125,0.0,40.388710021972656,1.0,283.1499938964844,284.28350830078125,298.6637268066406,299.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,25788.486328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429319500923157,1.0,0.0,0.0,3.2609574794769287,3.260976076126098,7.095509317878168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.9853515625,0.0,1073.6226806640625,1895.4371337890625,0.0,359.23272705078125,0.8086632490158081,1.0,0.0,3.0,1.0,0.0
17656080,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8755478858947754,0.188648909330368,0.1688795685768127,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.0481612421572208,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.0355717316269874,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.0481612421572208,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.5616325736045837,0.050000000745058,0.2284561991691589,284.95916748046875,284.95001220703125,300.2062683105469,295.64923095703125,298.65264892578125,297.4193725585937,284.9585876464844,1.0,0.1620743870735168,1.0,1.0,0.7484992146492004,1.0,-0.6351081728935242,0.2803676724433899,0.3547405302524566,0.1315722465515136,0.9524877071380616,0.9524877071380616,0.0,23.915760040283203,25.0,15457.0908203125,0.0,40.388710021972656,1.0,283.1499938964844,284.28350830078125,298.6637268066406,299.8490295410156,293.1499938964844,293.1499938964844,283.1499938964844,25788.486328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429319500923157,1.0,0.0,0.0,3.2609574794769287,3.260976076126098,7.095509317878168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.9853515625,0.0,1073.6226806640625,1895.4371337890625,0.0,359.23272705078125,0.8086632490158081,1.0,0.0,3.0,1.0,0.0
17656140,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8838234543800354,0.1934133023023605,0.1731125116348266,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5622860193252563,0.050000000745058,0.0481569655239582,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5622860193252563,0.050000000745058,0.035568568855524,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5622860193252563,0.050000000745058,0.0481569655239582,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.5622860193252563,0.050000000745058,0.2284359037876129,284.955810546875,284.95001220703125,300.2099609375,295.6458435058594,298.6681823730469,297.4447326660156,284.9551696777344,1.0,0.1625053733587265,1.0,1.0,0.7459381818771362,1.0,-0.640150249004364,0.282522976398468,0.357627272605896,0.1341706067323684,0.9540619850158693,0.9540619850158693,0.0,23.881610870361328,25.0,15595.166015625,0.0,40.90565490722656,1.0,283.1499938964844,284.27117919921875,298.6600952148437,299.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,26743.923828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451664090156555,1.0,0.0,0.0,3.326255798339844,3.32627534866333,7.382519697785028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.56640625,0.0,1138.8206787109375,1895.4371337890625,0.0,364.1194152832031,0.8217025399208069,1.0,0.0,3.0,1.0,0.0
17656200,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.886125385761261,0.1947395056486129,0.1742915213108062,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5624709725379944,0.050000000745058,0.0481557585299015,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5624709725379944,0.050000000745058,0.0355676785111427,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5624709725379944,0.050000000745058,0.0481557585299015,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.5624709725379944,0.050000000745058,0.2284301817417144,284.9553527832031,284.95001220703125,300.2108764648437,295.6448669433594,298.67242431640625,297.4518127441406,284.9550170898437,1.0,0.1626258939504623,1.0,1.0,0.7452369928359985,1.0,-0.6415542364120483,0.2831165194511413,0.3584377467632293,0.134913831949234,0.9545188546180724,0.9545188546180724,0.0,23.87216758728028,25.0,15629.5166015625,0.0,41.050567626953125,1.0,283.1499938964844,284.2694396972656,298.6589050292969,299.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,26921.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457523822784424,1.0,0.0,0.0,3.3383889198303223,3.338408231735229,7.436475470967707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.06640625,0.0,1151.2032470703125,1895.4371337890625,0.0,365.4112243652344,0.8275914192199707,1.0,0.0,3.0,1.0,0.0
17656260,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8960593342781067,0.2004751861095428,0.1793984174728393,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5632858276367188,0.050000000745058,0.0481504723429679,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5632858276367188,0.050000000745058,0.0355637744069099,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5632858276367188,0.050000000745058,0.0481504723429679,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5632858276367188,0.050000000745058,0.2284051030874252,284.9528503417969,284.95001220703125,300.2142333984375,295.6402587890625,298.6904296875,297.48248291015625,284.9526672363281,1.0,0.1631511002779007,1.0,1.0,0.7422891855239868,1.0,-0.6476360559463501,0.285647451877594,0.3619885742664337,0.1382342875003814,0.955238938331604,0.955238938331604,0.0,23.831945419311523,25.0,15791.1904296875,0.0,41.68344879150391,1.0,283.1499938964844,284.2576599121094,298.6541442871094,299.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,28022.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483081698417663,1.0,0.0,0.0,3.4085803031921387,3.4086005687713623,7.752474857625202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.65185546875,0.0,1225.0567626953125,1895.4371337890625,0.0,371.0965270996094,0.8418338298797607,1.0,0.0,3.0,1.0,0.0
17656320,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8969488739967346,0.2009908854961395,0.1798580437898636,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5633598566055298,0.050000000745058,0.0481499917805194,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5633598566055298,0.050000000745058,0.0355634205043315,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5633598566055298,0.050000000745058,0.0481499917805194,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.5633598566055298,0.050000000745058,0.2284028381109237,284.9528503417969,284.95001220703125,300.2144775390625,295.63983154296875,298.6920166015625,297.4852294921875,284.9527893066406,1.0,0.1631987690925598,1.0,1.0,0.7420272827148438,1.0,-0.6481835842132568,0.2858727574348449,0.3623107969760895,0.1385413110256195,0.9553948044776917,0.9553948044776917,0.0,23.828447341918945,25.0,15804.53515625,0.0,41.74090576171875,1.0,283.1499938964844,284.2572326660156,298.6536560058594,299.8594055175781,293.1499938964844,293.1499938964844,283.1499938964844,28085.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448526382446289,1.0,0.0,0.0,3.4127273559570312,3.412747621536255,7.771350283292122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.23974609375,0.0,1229.495849609375,1895.4371337890625,0.0,371.5858154296875,0.8458227515220642,1.0,0.0,3.0,1.0,0.0
17656380,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9080018401145936,0.2073471844196319,0.1855295002460479,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.0481440648436546,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.0355590432882308,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.0481440648436546,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.2283747196197509,284.9514465332031,284.95001220703125,300.21746826171875,295.6344299316406,298.7114562988281,297.5193176269531,284.9515991210937,1.0,0.1637915223836898,1.0,1.0,0.7388176321983337,1.0,-0.6549367308616638,0.2886298894882202,0.3663068413734436,0.1424209028482437,0.9558110237121582,0.9558110237121582,0.0,23.786697387695312,25.0,15981.7900390625,0.0,42.45623016357422,1.0,283.1499938964844,284.2464599609375,298.648193359375,299.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,29257.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512912333011627,1.0,0.0,0.0,3.484589099884033,3.484610319137573,8.102078368210641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.53076171875,0.0,1308.646484375,1895.4371337890625,0.0,377.8391723632813,0.8634743094444275,1.0,0.0,3.0,1.0,0.0
17656440,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9080018401145936,0.2073471844196319,0.1855295002460479,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.0481440648436546,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.0355590432882308,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.0481440648436546,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5642809867858887,0.050000000745058,0.2283747196197509,284.9514465332031,284.95001220703125,300.21746826171875,295.6344299316406,298.7114562988281,297.5193176269531,284.9515991210937,1.0,0.1637915223836898,1.0,1.0,0.7388176321983337,1.0,-0.6549367308616638,0.2886298894882202,0.3663068413734436,0.1424209028482437,0.9558110237121582,0.9558110237121582,0.0,23.786697387695312,25.0,15981.7900390625,0.0,42.45623016357422,1.0,283.1499938964844,284.2464599609375,298.648193359375,299.8642883300781,293.1499938964844,293.1499938964844,283.1499938964844,29257.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512912333011627,1.0,0.0,0.0,3.484589099884033,3.484610319137573,8.102078368210641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.53076171875,0.0,1308.646484375,1895.4371337890625,0.0,377.8391723632813,0.8634743094444275,1.0,0.0,3.0,1.0,0.0
17656500,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9138907194137572,0.2105529904365539,0.1883930563926696,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5647487044334412,0.050000000745058,0.0481410771608352,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5647487044334412,0.050000000745058,0.0355568341910839,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5647487044334412,0.050000000745058,0.0481410771608352,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5647487044334412,0.050000000745058,0.2283605337142944,284.951171875,284.95001220703125,300.21881103515625,295.63165283203125,298.7211608886719,297.5365905761719,284.9509582519531,1.0,0.1640951186418533,1.0,1.0,0.7372127771377563,1.0,-0.6583468317985535,0.2900083065032959,0.3683384954929352,0.1444414108991623,0.956061840057373,0.956061840057373,0.0,23.767066955566406,25.0,16078.10546875,0.0,42.822532653808594,1.0,283.1499938964844,284.2399597167969,298.6455383300781,299.8671875,293.1499938964844,293.1499938964844,283.1499938964844,29961.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526832103729248,1.0,0.0,0.0,3.527229785919189,3.527251482009888,8.301580578518042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.31787109375,0.0,1357.158203125,1895.4371337890625,0.0,381.0256042480469,0.8711450695991516,1.0,0.0,3.0,1.0,0.0
17656560,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9199450016021729,0.213773101568222,0.1912705153226852,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.565218448638916,0.050000000745058,0.0481380857527256,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.565218448638916,0.050000000745058,0.0355546250939369,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.565218448638916,0.050000000745058,0.0481380857527256,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.565218448638916,0.050000000745058,0.228346362709999,284.9513244628906,284.95001220703125,300.2201232910156,295.62890625,298.73095703125,297.55401611328125,284.9516296386719,1.0,0.1644033789634704,1.0,1.0,0.7356232404708862,1.0,-0.6617735028266907,0.2913863062858581,0.3703872263431549,0.1465021520853042,0.9565731287002563,0.9565731287002563,0.0,23.748477935791016,25.0,16161.8828125,0.0,43.194297790527344,1.0,283.1499938964844,284.2372436523437,298.6426086425781,299.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,30390.169921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540455937385559,1.0,0.0,0.0,3.553504467010498,3.5535266399383545,8.425720352533972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.01953125,0.0,1387.5750732421875,1895.4371337890625,0.0,384.1695251464844,0.8804076313972473,1.0,0.0,3.0,1.0,0.0
17656620,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9316651225090028,0.2199665307998657,0.1968083530664444,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5661209225654602,0.050000000745058,0.0481323786079883,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5661209225654602,0.050000000745058,0.0355504117906093,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5661209225654602,0.050000000745058,0.0481323786079883,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5661209225654602,0.050000000745058,0.2283192723989486,284.95166015625,284.95001220703125,300.2226867675781,295.62371826171875,298.75006103515625,297.5880126953125,284.9520568847656,1.0,0.1650045812129974,1.0,1.0,0.7325786352157593,1.0,-0.6683685183525085,0.2940356433391571,0.3743329048156738,0.150536298751831,0.9577481746673584,0.9577481746673584,0.0,23.715547561645508,25.0,16338.25390625,0.0,43.91989517211914,1.0,283.1499938964844,284.2289123535156,298.637451171875,299.87420654296875,293.1499938964844,293.1499938964844,283.1499938964844,31476.76171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566906690597534,1.0,0.0,0.0,3.619960784912109,3.619983673095703,8.743816124479054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.42138671875,0.0,1466.4393310546875,1895.4371337890625,0.0,390.3458557128906,0.8937240242958069,1.0,0.0,3.0,1.0,0.0
17656680,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9321799874305724,0.2202407568693161,0.1970535665750503,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5661606192588806,0.050000000745058,0.0481321290135383,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5661606192588806,0.050000000745058,0.0355502255260944,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5661606192588806,0.050000000745058,0.0481321290135383,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5661606192588806,0.050000000745058,0.2283180952072143,284.9517822265625,284.95001220703125,300.2228088378906,295.6235046386719,298.7509460449219,297.5895690917969,284.95220947265625,1.0,0.1650315225124359,1.0,1.0,0.7324442267417908,1.0,-0.6686608195304871,0.2941532433032989,0.3745076060295105,0.1507165133953094,0.9578930735588074,0.9578930735588074,0.0,23.714204788208008,25.0,16345.6689453125,0.0,43.9523811340332,1.0,283.1499938964844,284.22882080078125,298.63720703125,299.8743896484375,293.1499938964844,293.1499938964844,283.1499938964844,31504.185546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568038284778595,1.0,0.0,0.0,3.621886730194092,3.6219098567962646,8.753123097449134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.76171875,0.0,1468.7362060546875,1895.4371337890625,0.0,390.6122741699219,0.8971806168556213,1.0,0.0,3.0,1.0,0.0
17656740,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9416077733039856,0.2253341078758239,0.2016108334064483,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5668952465057373,0.1456456482410431,0.0481275171041488,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5668952465057373,0.050000000745058,0.0355468206107616,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5668952465057373,0.050000000745058,0.0481275171041488,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5668952465057373,0.050000000745058,0.2282962203025818,284.95245361328125,284.95001220703125,300.22515869140625,295.6195068359375,298.7674255371094,297.6186218261719,284.9527587890625,1.0,0.1655350774526596,1.0,1.0,0.7299485206604004,1.0,-0.6740889549255371,0.2963468134403229,0.3777421116828918,0.1540736705064773,0.9595038890838624,0.9595038890838624,0.0,23.690406799316406,25.0,16496.806640625,0.0,44.560577392578125,1.0,283.1499938964844,284.2218933105469,298.6333312988281,299.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,32422.669921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589844942092895,1.0,0.0,0.0,3.6792149543762207,3.679238557815552,9.032409593601188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.14453125,0.0,1538.9346923828125,1895.4371337890625,0.0,395.7807312011719,0.9082916378974916,1.0,0.0,3.0,1.0,0.0
17656800,297.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9751999378204346,0.2267776131629943,0.2027527242898941,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.736081600189209,0.1470210999250412,0.0929693430662155,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5881993770599365,0.050000000745058,0.0354576520621776,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5881993770599365,0.050000000745058,0.0480067916214466,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5881993770599365,0.050000000745058,0.227723553776741,284.9555969238281,284.95001220703125,300.2258605957031,295.61846923828125,298.7749328613281,297.62615966796875,284.9714050292969,1.0,0.1663898229598999,1.0,1.0,0.7292652130126953,1.0,-0.7282705903053284,0.3214376270771026,0.4068329632282257,0.1664494574069976,0.9620526432991028,0.9620526432991028,0.0,21.22818183898925,45.0,17357.462890625,0.0,48.23576354980469,1.0,283.1499938964844,284.2570495605469,298.633056640625,299.8871154785156,293.1499938964844,293.1499938964844,283.1499938964844,32571.88671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596631824970245,1.0,0.0,0.0,3.6902222633361816,3.690246105194092,9.08653532860626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.94091796875,0.0,1552.4473876953125,1895.4371337890625,0.0,397.4030151367188,0.9139122366905212,1.0,0.0,3.0,1.0,0.0
17656860,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.970757246017456,0.2337813675403595,0.2089871168136596,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8216862082481384,0.1412277519702911,0.1356588751077652,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5781778693199158,0.050000000745058,0.0354972220957279,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5781778693199158,0.050000000745058,0.0480603650212287,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5781778693199158,0.050000000745058,0.2279776781797409,285.1213073730469,284.95001220703125,300.2295837402344,295.6140441894531,298.76971435546875,297.6076354980469,285.1235656738281,1.0,0.1775725781917572,1.0,1.0,0.7266573309898376,1.0,-0.7874711751937866,0.3483395576477051,0.4391316175460815,0.1831767410039901,1.0,1.0,0.0,23.332782745361328,33.0,19016.71484375,0.0,58.97978210449219,1.0,283.1499938964844,284.3444519042969,298.7003479003906,300.0705261230469,293.1499938964844,293.1499938964844,283.04998779296875,32682.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476514995098114,1.0,0.0,0.0,3.807960033416748,3.8079850673675537,9.675603678260811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.56494140625,0.0,1690.2127685546875,1895.4371337890625,0.0,439.88623046875,0.9400044083595276,1.0,0.0,3.0,1.0,0.0
