time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.970757246017456,0.2337813675403595,0.2089871168136596,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.8216862082481384,0.1412277519702911,0.1356588751077652,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5781778693199158,0.050000000745058,0.0354972220957279,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5781778693199158,0.050000000745058,0.0480603650212287,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.5781778693199158,0.050000000745058,0.2279776781797409,285.1213073730469,284.95001220703125,300.2295837402344,295.6140441894531,298.76971435546875,297.6076354980469,285.1235656738281,1.0,0.1775725781917572,1.0,1.0,0.7266573309898376,1.0,-0.7874711751937866,0.3483395576477051,0.4391316175460815,0.1831767410039901,1.0,1.0,0.0,23.332782745361328,33.0,19016.71484375,0.0,58.97978210449219,1.0,283.1499938964844,284.3444519042969,298.7003479003906,300.0705261230469,293.1499938964844,293.1499938964844,283.04998779296875,32682.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476514995098114,1.0,0.0,0.0,3.807960033416748,3.8079850673675537,9.675603678260811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.56494140625,0.0,1690.2127685546875,1895.4371337890625,0.0,439.88623046875,0.9400044083595276,1.0,0.0,3.0,1.0,0.0
17656980,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.9868366122245787,0.243642196059227,0.1990802586078643,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8429564833641052,0.1395155489444732,0.1327759027481079,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6011095643043518,0.050000000745058,0.0354096330702304,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.8510361313819885,0.14227856695652,0.1367951780557632,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6011095643043518,0.050000000745058,0.2274151593446731,285.16119384765625,284.95001220703125,300.2343444824219,295.6105041503906,298.7717590332031,297.59442138671875,285.166015625,1.0,0.1834686249494552,1.0,1.0,0.7240495085716248,1.0,-0.8778253197669983,0.3907468914985657,0.4870784282684326,0.2059180587530136,1.0,1.0,0.0,21.47664451599121,25.0,21084.681640625,0.0,70.46955108642578,1.0,283.0519714355469,284.3492126464844,298.7494201660156,300.2569885253906,293.1499938964844,293.1499938964844,282.75,34061.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059852600097656,1.0,0.0,0.0,3.887373924255371,3.887400150299072,1.0083375627800706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.21630859375,0.0,1798.1953125,1895.4371337890625,0.0,525.626708984375,0.957249104976654,1.0,0.0,3.0,1.0,0.0
17657040,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.9868366122245787,0.243642196059227,0.1990802586078643,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8429564833641052,0.1395155489444732,0.1327759027481079,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6011095643043518,0.050000000745058,0.0354096330702304,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.8510361313819885,0.14227856695652,0.1367951780557632,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6011095643043518,0.050000000745058,0.2274151593446731,285.16119384765625,284.95001220703125,300.2343444824219,295.6105041503906,298.7717590332031,297.59442138671875,285.166015625,1.0,0.1834686249494552,1.0,1.0,0.7240495085716248,1.0,-0.8778253197669983,0.3907468914985657,0.4870784282684326,0.2059180587530136,1.0,1.0,0.0,21.47664451599121,25.0,21084.681640625,0.0,70.46955108642578,1.0,283.0519714355469,284.3492126464844,298.7494201660156,300.2569885253906,293.1499938964844,293.1499938964844,282.75,34061.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059852600097656,1.0,0.0,0.0,3.887373924255371,3.887400150299072,1.0083375627800706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.21630859375,0.0,1798.1953125,1895.4371337890625,0.0,525.626708984375,0.957249104976654,1.0,0.0,3.0,1.0,0.0
17657100,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9888706207275392,0.2483297437429428,0.2039710283279419,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8384162187576294,0.1397095620632171,0.1327257454395294,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.5974560976028442,0.050000000745058,0.0354225486516952,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8409538865089417,0.1396819800138473,0.1340059638023376,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.5974560976028442,0.050000000745058,0.2274980843067169,285.0559387207031,284.95001220703125,300.2372131347656,295.609130859375,298.7789306640625,297.603515625,285.0057373046875,1.0,0.1846149712800979,1.0,1.0,0.7227455377578735,1.0,-0.880420982837677,0.3920300006866455,0.4883910119533539,0.2074165046215057,1.0,1.0,0.0,21.967330932617188,25.0,21751.068359375,0.0,71.63931274414062,1.0,282.7958984375,284.145751953125,298.7987976074219,300.44244384765625,293.1499938964844,293.1499938964844,282.75,34497.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279280543327332,1.0,0.0,0.0,3.91215181350708,3.912178039550781,1.0212326060354826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.369140625,0.0,1832.799560546875,1895.4371337890625,0.0,600.4532470703125,0.96314537525177,1.0,0.0,3.0,1.0,0.0
17657160,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9894979596138,0.2521911263465881,0.2055802047252655,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8375586271286011,0.1401536911725998,0.1330236047506332,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5962485671043396,0.050000000745058,0.0354268848896026,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8355544209480286,0.138037160038948,0.1320094764232635,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5962485671043396,0.050000000745058,0.2275259643793106,284.93511962890625,284.95001220703125,300.240478515625,295.6080627441406,298.7971496582031,297.6336669921875,284.92047119140625,1.0,0.1847918182611465,1.0,1.0,0.7221440672874451,1.0,-0.8803542256355286,0.3919031620025635,0.4884510338306427,0.2081759870052337,0.9784646034240724,0.9784646034240724,0.0,22.13022422790528,25.0,21639.619140625,0.0,71.87178039550781,1.0,282.7555236816406,284.0765380859375,298.74786376953125,300.3607788085937,293.1499938964844,293.1499938964844,282.45001220703125,35200.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398140549659729,1.0,0.0,0.0,3.9253318309783936,3.925358533859253,1.0281252116328687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.5205078125,0.0,1855.1722412109373,1895.4371337890625,0.0,645.4058837890625,0.966286301612854,1.0,0.0,3.0,1.0,0.0
17657220,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601623535156,0.9761824011802672,0.262797862291336,0.1788098812103271,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8649684190750122,0.1414465308189392,0.1339824348688125,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.8654971718788147,0.1414646357297897,0.0991407856345176,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8573704361915588,0.1371735334396362,0.130449965596199,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.6159602403640747,0.050000000745058,0.2270937263965606,284.7604064941406,284.95001220703125,300.2470092773437,295.6070861816406,298.8028259277344,297.63311767578125,284.7652893066406,1.0,0.1867936551570892,1.0,1.0,0.7211257815361023,1.0,-0.9234610795974731,0.4125290215015411,0.5109320282936096,0.2185328900814056,0.7986977100372314,0.7986977100372314,0.0,20.38923072814941,25.0,22664.03125,0.0,76.72900390625,1.0,282.4618835449219,283.9312438964844,298.7006225585937,300.3746643066406,293.1499938964844,293.1499938964844,282.45001220703125,45935.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569624304771423,1.0,0.0,0.0,3.666328430175781,3.6663544178009033,8.969248028734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.091796875,0.0,1626.079345703125,1895.4371337890625,0.0,716.2373657226562,0.9135423302650452,1.0,0.0,3.0,1.0,0.0
17657280,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.9766788482666016,0.2651565670967102,0.1796131879091262,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8646875023841858,0.1417610496282577,0.1342311203479766,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8652006983757019,0.1397305727005005,0.0993195995688438,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8564656972885132,0.1372239142656326,0.1303983628749847,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.615391194820404,0.050000000745058,0.2271056473255157,284.76922607421875,284.95001220703125,300.2483215332031,295.60699462890625,298.7947998046875,297.6184997558594,284.7823181152344,1.0,0.187114730477333,1.0,1.0,0.7209410667419434,1.0,-0.9248816967010498,0.4132029414176941,0.5116787552833557,0.2190266102552414,0.7855804562568665,0.7855804562568665,0.0,20.47509956359864,28.0,22654.8984375,0.0,77.12068176269531,1.0,282.4569091796875,283.9600524902344,298.6781921386719,300.3394470214844,293.1499938964844,293.1499938964844,282.75,47321.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572219491004944,1.0,0.0,0.0,3.5756137371063232,3.575639009475708,8.530892614544427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.3564453125,0.0,1534.95556640625,1895.4371337890625,0.0,717.3661499023438,0.8959053754806519,1.0,0.0,3.0,1.0,0.0
17657340,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9822674989700316,0.2779464721679687,0.1894946247339248,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8603282570838928,0.1449404656887054,0.1368343085050583,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8410674929618835,0.1332567632198333,0.0942145064473152,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8504119515419006,0.1397844105958938,0.1320548802614212,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6082083582878113,0.050000000745058,0.2272575050592422,285.0641174316406,284.95001220703125,300.2582092285156,295.6075744628906,298.7702331542969,297.562255859375,285.0697326660156,1.0,0.1903165876865387,1.0,1.0,0.7197380661964417,1.0,-0.935907542705536,0.4185508489608764,0.5173566937446594,0.2223766595125198,0.966460645198822,0.966460645198822,0.0,21.445690155029297,31.0,22858.3203125,0.0,80.67488098144531,1.0,282.74102783203125,284.2438049316406,298.55303955078125,300.1336975097656,293.1499938964844,293.1499938964844,282.45001220703125,32305.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391315817832947,1.0,0.0,0.0,3.636002540588379,3.636025905609131,8.821484698273707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.07373046875,0.0,1490.117431640625,1895.4371337890625,0.0,642.7356567382812,0.9001122117042542,1.0,0.0,3.0,1.0,0.0
17657400,297.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9822674989700316,0.2779464721679687,0.1894946247339248,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8603282570838928,0.1449404656887054,0.1368343085050583,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8410674929618835,0.1332567632198333,0.0942145064473152,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8504119515419006,0.1397844105958938,0.1320548802614212,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6082083582878113,0.050000000745058,0.2272575050592422,285.0641174316406,284.95001220703125,300.2582092285156,295.6075744628906,298.7702331542969,297.562255859375,285.0697326660156,1.0,0.1903165876865387,1.0,1.0,0.7197380661964417,1.0,-0.935907542705536,0.4185508489608764,0.5173566937446594,0.2223766595125198,0.966460645198822,0.966460645198822,0.0,21.445690155029297,31.0,22858.3203125,0.0,80.67488098144531,1.0,282.74102783203125,284.2438049316406,298.55303955078125,300.1336975097656,293.1499938964844,293.1499938964844,282.45001220703125,32305.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391315817832947,1.0,0.0,0.0,3.636002540588379,3.636025905609131,8.821484698273707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.07373046875,0.0,1490.117431640625,1895.4371337890625,0.0,642.7356567382812,0.9001122117042542,1.0,0.0,3.0,1.0,0.0
17657460,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9866995811462402,0.286990076303482,0.1987648159265518,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8586418628692627,0.1487357318401336,0.140431135892868,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8302165865898132,0.1330631375312805,0.0933139845728874,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8484165668487549,0.1432869434356689,0.1353445053100586,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6013429164886475,0.050000000745058,0.2274075597524643,284.8631591796875,284.95001220703125,300.2704772949219,295.6099853515625,298.7914123535156,297.5855407714844,284.86181640625,1.0,0.1944741010665893,1.0,1.0,0.7177008390426636,1.0,-0.9543968439102172,0.4278842210769653,0.526512622833252,0.2271210998296737,0.8430886268615723,0.8430886268615723,0.0,22.495922088623047,34.0,23696.5859375,0.0,85.86649322509766,1.0,282.4569091796875,284.0246887207031,298.6683654785156,300.359375,293.1499938964844,293.1499938964844,282.75,39207.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560989379882812,1.0,0.0,0.0,3.6025633811950684,3.6025874614715576,8.659973218527739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5966796875,0.0,1504.718994140625,1895.4371337890625,0.0,712.493896484375,0.8954939246177673,1.0,0.0,3.0,1.0,0.0
17657520,297.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9866995811462402,0.286990076303482,0.1987648159265518,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8586418628692627,0.1487357318401336,0.140431135892868,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8302165865898132,0.1330631375312805,0.0933139845728874,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8484165668487549,0.1432869434356689,0.1353445053100586,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6013429164886475,0.050000000745058,0.2274075597524643,284.8631591796875,284.95001220703125,300.2704772949219,295.6099853515625,298.7914123535156,297.5855407714844,284.86181640625,1.0,0.1944741010665893,1.0,1.0,0.7177008390426636,1.0,-0.9543968439102172,0.4278842210769653,0.526512622833252,0.2271210998296737,0.8430886268615723,0.8430886268615723,0.0,22.495922088623047,34.0,23696.5859375,0.0,85.86649322509766,1.0,282.4569091796875,284.0246887207031,298.6683654785156,300.359375,293.1499938964844,293.1499938964844,282.75,39207.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560989379882812,1.0,0.0,0.0,3.6025633811950684,3.6025874614715576,8.659973218527739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.5966796875,0.0,1504.718994140625,1895.4371337890625,0.0,712.493896484375,0.8954939246177673,1.0,0.0,3.0,1.0,0.0
17657580,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8690515160560608,0.3165059089660644,0.0854500159621238,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8690515160560608,0.1585963517427444,0.0899829789996147,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8690515160560608,0.1392030864953994,0.0664611235260963,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8690515160560608,0.1527144610881805,0.0899829789996147,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.9761221408843994,0.1313716322183609,0.5913527607917786,285.284423828125,284.95001220703125,300.2854309082031,295.6145324707031,298.8277587890625,297.5960693359375,285.3082275390625,1.0,0.2033827006816864,1.0,1.0,0.7156636118888855,1.0,-1.1054370403289795,0.5042110681533813,0.6012259721755981,0.2543232440948486,1.0,1.0,0.0,16.388521194458008,54.0,26406.0078125,0.0,107.7307586669922,1.0,282.7419738769531,284.42779541015625,298.6313781738281,300.3590087890625,293.1499938964844,293.1499938964844,282.45001220703125,31421.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517363548278809,1.0,0.0,0.0,3.733141183853149,3.733165264129639,9.299125736106362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.85009765625,0.0,1592.614990234375,1895.4371337890625,0.0,693.87353515625,0.9205305576324464,1.0,0.0,3.0,1.0,0.0
17657640,298.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8690515160560608,0.3165059089660644,0.0854500159621238,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8690515160560608,0.1585963517427444,0.0899829789996147,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8690515160560608,0.1392030864953994,0.0664611235260963,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8690515160560608,0.1527144610881805,0.0899829789996147,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.9761221408843994,0.1313716322183609,0.5913527607917786,285.284423828125,284.95001220703125,300.2854309082031,295.6145324707031,298.8277587890625,297.5960693359375,285.3082275390625,1.0,0.2033827006816864,1.0,1.0,0.7156636118888855,1.0,-1.1054370403289795,0.5042110681533813,0.6012259721755981,0.2543232440948486,1.0,1.0,0.0,16.388521194458008,54.0,26406.0078125,0.0,107.7307586669922,1.0,282.7419738769531,284.42779541015625,298.6313781738281,300.3590087890625,293.1499938964844,293.1499938964844,282.45001220703125,31421.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517363548278809,1.0,0.0,0.0,3.733141183853149,3.733165264129639,9.299125736106362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.85009765625,0.0,1592.614990234375,1895.4371337890625,0.0,693.87353515625,0.9205305576324464,1.0,0.0,3.0,1.0,0.0
17657700,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.8814365267753601,0.3296515643596649,0.0933023393154144,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8814365267753601,0.1648514866828918,0.098251849412918,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.918727159500122,0.1433486193418502,0.0815971344709396,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.8814365267753601,0.158501997590065,0.098251849412918,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.9582136869430542,0.1290255784988403,0.5855870842933655,285.220947265625,284.95001220703125,300.2940368652344,295.61767578125,298.9983825683594,297.8970642089844,285.20050048828125,1.0,0.2109566032886505,1.0,1.0,0.7146449685096741,1.0,-1.1457637548446655,0.525111973285675,0.6206518411636353,0.2610469460487366,1.0,1.0,0.0,17.39925765991211,54.0,27832.35546875,0.0,119.5619888305664,1.0,282.49853515625,284.265869140625,298.7610778808594,300.6778564453125,293.1499938964844,293.1499938964844,282.45001220703125,32416.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573136568069458,1.0,0.0,0.0,3.792351484298706,3.7923762798309326,9.596446943760384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.63330078125,0.0,1669.5272216796875,1895.4371337890625,0.0,789.9976196289062,0.9346293210983276,1.0,0.0,3.0,1.0,0.0
17657760,298.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8946591019630432,0.3384919166564941,0.1023329347372055,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8946591019630432,0.1699552834033966,0.1077615097165107,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.972811758518219,0.1424571424722671,0.1001578271389007,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8946591019630432,0.1632280051708221,0.1077615097165107,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9357220530509948,0.1273581087589264,0.5769005417823792,285.2020568847656,284.95001220703125,300.303466796875,295.6214294433594,298.9850158691406,297.85614013671875,285.2110290527344,1.0,0.2207197695970535,1.0,1.0,0.7147116661071777,1.0,-1.2020752429962158,0.5540106892585754,0.6480646133422852,0.2698868811130523,1.0,1.0,0.0,18.72149658203125,74.0,29078.482421875,0.0,135.945068359375,1.0,282.4580383300781,284.2651062011719,298.78399658203125,300.75054931640625,293.1499938964844,293.1499938964844,282.1499938964844,33204.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909910202026367,1.0,0.0,0.0,3.8381481170654297,3.8381733894348153,9.829619784795796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.91455078125,0.0,1730.7447509765625,1895.4371337890625,0.0,879.8754272460938,0.9455326199531556,1.0,0.0,3.0,1.0,0.0
17657820,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.93563973903656,0.3463144302368164,0.1334032267332077,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9874321818351746,0.1738417446613311,0.164759412407875,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9185717701911926,0.140942171216011,0.0989553853869438,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9717698693275452,0.1639361083507537,0.1561482846736908,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8833275437355042,0.1261509358882904,0.5690233707427979,285.1415710449219,284.95001220703125,300.3248596191406,295.6309509277344,298.98291015625,297.8100280761719,285.1566772460937,1.0,0.2457403242588043,1.0,1.0,0.7148451209068298,1.0,-1.3390371799468994,0.6238710284233093,0.7151662111282349,0.2933791279792785,1.0,1.0,0.0,22.77643203735352,94.0,32688.451171875,0.0,189.25027465820312,1.0,282.1551208496094,284.1507568359375,298.81121826171875,301.0074462890625,293.1499938964844,293.1499938964844,281.8500061035156,34317.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313325762748718,1.0,0.0,0.0,3.901978492736816,3.9020047187805176,1.0159282055610674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.28125,0.0,1818.5384521484373,1895.4371337890625,0.0,1116.7620849609375,0.9607245326042176,1.0,0.0,3.0,1.0,0.0
17657880,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.93563973903656,0.3463144302368164,0.1334032267332077,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9874321818351746,0.1738417446613311,0.164759412407875,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9185717701911926,0.140942171216011,0.0989553853869438,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9717698693275452,0.1639361083507537,0.1561482846736908,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.8833275437355042,0.1261509358882904,0.5690233707427979,285.1415710449219,284.95001220703125,300.3248596191406,295.6309509277344,298.98291015625,297.8100280761719,285.1566772460937,1.0,0.2457403242588043,1.0,1.0,0.7148451209068298,1.0,-1.3390371799468994,0.6238710284233093,0.7151662111282349,0.2933791279792785,1.0,1.0,0.0,22.77643203735352,94.0,32688.451171875,0.0,189.25027465820312,1.0,282.1551208496094,284.1507568359375,298.81121826171875,301.0074462890625,293.1499938964844,293.1499938964844,281.8500061035156,34317.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313325762748718,1.0,0.0,0.0,3.901978492736816,3.9020047187805176,1.0159282055610674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.28125,0.0,1818.5384521484373,1895.4371337890625,0.0,1116.7620849609375,0.9607245326042176,1.0,0.0,3.0,1.0,0.0
17657940,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3380703330039978,0.2557030916213989,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8451490998268127,0.1719832718372345,0.1633722782135009,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7933507561683655,0.1411583423614502,0.0992031991481781,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8312824964523315,0.1635050624608993,0.1549926698207855,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7633996605873108,0.1256215423345565,0.5687910318374634,285.07537841796875,284.95001220703125,300.3500061035156,295.643310546875,298.94342041015625,297.7054748535156,285.0679016113281,1.0,0.2747986316680908,1.0,1.0,0.7149785757064819,1.0,-1.4253647327423096,0.6674159169197083,0.7579488754272461,0.3103426396846771,1.0,1.0,0.0,35.63251876831055,97.0,35309.015625,0.0,262.2576904296875,1.0,281.8553771972656,283.9959716796875,298.80029296875,301.2015686035156,293.1499938964844,293.1499938964844,281.54998779296875,34993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666100263595581,1.0,0.0,0.0,3.9401967525482178,3.940223455429077,1.035926857184677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.04541015625,0.0,1872.499267578125,1895.4371337890625,0.0,1354.1871337890625,0.9698179960250854,1.0,0.0,3.0,1.0,0.0
17658000,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3380703330039978,0.2557030916213989,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8451490998268127,0.1719832718372345,0.1633722782135009,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7933507561683655,0.1411583423614502,0.0992031991481781,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8312824964523315,0.1635050624608993,0.1549926698207855,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7633996605873108,0.1256215423345565,0.5687910318374634,285.07537841796875,284.95001220703125,300.3500061035156,295.643310546875,298.94342041015625,297.7054748535156,285.0679016113281,1.0,0.2747986316680908,1.0,1.0,0.7149785757064819,1.0,-1.4253647327423096,0.6674159169197083,0.7579488754272461,0.3103426396846771,1.0,1.0,0.0,35.63251876831055,97.0,35309.015625,0.0,262.2576904296875,1.0,281.8553771972656,283.9959716796875,298.80029296875,301.2015686035156,293.1499938964844,293.1499938964844,281.54998779296875,34993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666100263595581,1.0,0.0,0.0,3.9401967525482178,3.940223455429077,1.035926857184677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.04541015625,0.0,1872.499267578125,1895.4371337890625,0.0,1354.1871337890625,0.9698179960250854,1.0,0.0,3.0,1.0,0.0
17658060,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9883098006248474,0.3190621435642242,0.2918660342693329,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7982092499732971,0.1713329851627349,0.1633540242910385,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7494255900382996,0.1420110911130905,0.0999803617596626,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7856786251068115,0.1636949181556701,0.1559908390045166,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7205283641815186,0.1244325339794159,0.566011369228363,284.9727783203125,284.95001220703125,300.3780517578125,295.6579895019531,298.859130859375,297.5141906738281,284.97479248046875,1.0,0.3003271222114563,1.0,1.0,0.716720700263977,1.0,-1.5371209383010864,0.7211362719535828,0.8159847259521484,0.3398803174495697,1.0,1.0,0.0,46.24378204345703,85.0,38237.875,0.0,326.18218994140625,1.0,281.55645751953125,283.864013671875,298.7766418457031,301.3456726074219,293.1499938964844,293.1499938964844,281.25,35399.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926063299179077,1.0,0.0,0.0,3.962975263595581,3.963002443313599,1.0479390084583429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.80810546875,0.0,1905.1627197265625,1895.4371337890625,0.0,1552.89892578125,0.9752368330955504,1.0,0.0,3.0,1.0,0.0
17658120,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9883098006248474,0.3190621435642242,0.2918660342693329,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7982092499732971,0.1713329851627349,0.1633540242910385,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7494255900382996,0.1420110911130905,0.0999803617596626,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7856786251068115,0.1636949181556701,0.1559908390045166,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7205283641815186,0.1244325339794159,0.566011369228363,284.9727783203125,284.95001220703125,300.3780517578125,295.6579895019531,298.859130859375,297.5141906738281,284.97479248046875,1.0,0.3003271222114563,1.0,1.0,0.716720700263977,1.0,-1.5371209383010864,0.7211362719535828,0.8159847259521484,0.3398803174495697,1.0,1.0,0.0,46.24378204345703,85.0,38237.875,0.0,326.18218994140625,1.0,281.55645751953125,283.864013671875,298.7766418457031,301.3456726074219,293.1499938964844,293.1499938964844,281.25,35399.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926063299179077,1.0,0.0,0.0,3.962975263595581,3.963002443313599,1.0479390084583429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.80810546875,0.0,1905.1627197265625,1895.4371337890625,0.0,1552.89892578125,0.9752368330955504,1.0,0.0,3.0,1.0,0.0
17658180,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9073612689971924,0.3101546466350555,0.2811011672019958,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.745743989944458,0.1711318641901016,0.1636432409286499,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7035550475120544,0.1424747556447982,0.1007801741361618,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.7356802821159363,0.1638272404670715,0.1566837280988693,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.668208122253418,0.1222670152783393,0.5596736073493958,284.78668212890625,284.95001220703125,300.4078674316406,295.6742858886719,298.8182678222656,297.41357421875,284.79852294921875,1.0,0.3120961487293243,1.0,1.0,0.7184628248214722,1.0,-1.5145360231399536,0.7094354033470154,0.8051006197929382,0.3335432112216949,0.8137981295585632,0.8137981295585632,0.0,59.82935333251953,73.0,37912.76953125,0.0,351.359375,1.0,281.2565612792969,283.7127380371094,298.7264099121094,301.31610107421875,293.1499938964844,293.1499938964844,281.54998779296875,45788.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070184946060181,1.0,0.0,0.0,3.670564651489258,3.67059063911438,8.989986213236989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.470703125,0.0,1629.8228759765625,1895.4371337890625,0.0,1666.575927734375,0.9161449670791626,1.0,0.0,3.0,1.0,0.0
17658240,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.9073612689971924,0.3101546466350555,0.2811011672019958,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.745743989944458,0.1711318641901016,0.1636432409286499,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7035550475120544,0.1424747556447982,0.1007801741361618,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.7356802821159363,0.1638272404670715,0.1566837280988693,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.668208122253418,0.1222670152783393,0.5596736073493958,284.78668212890625,284.95001220703125,300.4078674316406,295.6742858886719,298.8182678222656,297.41357421875,284.79852294921875,1.0,0.3120961487293243,1.0,1.0,0.7184628248214722,1.0,-1.5145360231399536,0.7094354033470154,0.8051006197929382,0.3335432112216949,0.8137981295585632,0.8137981295585632,0.0,59.82935333251953,73.0,37912.76953125,0.0,351.359375,1.0,281.2565612792969,283.7127380371094,298.7264099121094,301.31610107421875,293.1499938964844,293.1499938964844,281.54998779296875,45788.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070184946060181,1.0,0.0,0.0,3.670564651489258,3.67059063911438,8.989986213236989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.470703125,0.0,1629.8228759765625,1895.4371337890625,0.0,1666.575927734375,0.9161449670791626,1.0,0.0,3.0,1.0,0.0
17658300,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8937200307846069,0.3095846474170685,0.2796901762485504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7371076941490173,0.1714625805616378,0.1638813465833664,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.6947154998779297,0.1429144442081451,0.1010825186967849,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7274253964424133,0.1642121076583862,0.1570086330175399,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6577200293540955,0.121378444135189,0.5556679964065552,284.97381591796875,284.95001220703125,300.42340087890625,295.6829833984375,298.8139343261719,297.39288330078125,284.9974060058594,1.0,0.3148093223571777,1.0,1.0,0.7193339467048645,1.0,-1.5090676546096802,0.7064685821533203,0.8025990724563599,0.3318198621273041,0.9118179678916932,0.9118179678916932,0.0,63.071590423583984,73.0,37176.82421875,0.0,357.0017395019531,1.0,281.5009155273437,283.9272766113281,298.6264038085937,301.0453796386719,293.1499938964844,293.1499938964844,281.54998779296875,37914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695448637008667,1.0,0.0,0.0,3.642320871353149,3.6423451900482178,8.85216934420896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.5029296875,0.0,1538.9398193359375,1895.4371337890625,0.0,1575.021240234375,0.9086071252822876,1.0,0.0,3.0,1.0,0.0
17658360,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8891786932945251,0.3101959228515625,0.2798377275466919,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7343735098838806,0.1721354275941848,0.1644338369369506,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6920003294944763,0.1435787826776504,0.1015256941318512,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.72479647397995,0.1648841649293899,0.1575852483510971,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6531228423118591,0.120788350701332,0.5526816844940186,285.0140075683594,284.95001220703125,300.4393310546875,295.6920166015625,298.81549072265625,297.3818359375,285.0112609863281,1.0,0.3159600794315338,1.0,1.0,0.7193618416786194,1.0,-1.507543921470642,0.7057074308395386,0.8018364310264587,0.3313571810722351,0.9574952721595764,0.9574952721595764,0.0,64.44731903076172,61.0,37249.3515625,0.0,359.7782287597656,1.0,281.5426940917969,283.9253845214844,298.6330871582031,301.0810546875,293.1499938964844,293.1499938964844,281.25,33838.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888977885246277,1.0,0.0,0.0,3.738596439361572,3.73862099647522,9.326323606728691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.85498046875,0.0,1617.424072265625,1895.4371337890625,0.0,1524.2620849609375,0.9238001704216005,1.0,0.0,3.0,1.0,0.0
17658420,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8929538726806641,0.3111403286457062,0.2807382345199585,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7380853295326233,0.1733788698911667,0.1656123846769333,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6960598826408386,0.1445635855197906,0.1022694557905197,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7284485101699829,0.1660490483045578,0.1587126702070236,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6530908942222595,0.1197104528546333,0.5475754737854004,284.8484191894531,284.95001220703125,300.47235107421875,295.71112060546875,298.8201599121094,297.36163330078125,284.8597106933594,1.0,0.3145502507686615,1.0,1.0,0.7194176912307739,1.0,-1.506157159805298,0.7050161361694336,0.8011410236358643,0.3309594988822937,0.8134853839874268,0.8134853839874268,0.0,63.57535934448242,49.0,37451.78125,0.0,356.8543395996094,1.0,281.25701904296875,283.78839111328125,298.72216796875,301.2432556152344,293.1499938964844,293.1499938964844,281.54998779296875,43057.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959747076034546,1.0,0.0,0.0,3.522217035293579,3.5222411155700684,8.27800135994039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.556640625,0.0,1446.5546875,1895.4371337890625,0.0,1579.1322021484375,0.8819877505302429,1.0,0.0,3.0,1.0,0.0
17658480,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8929538726806641,0.3111403286457062,0.2807382345199585,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7380853295326233,0.1733788698911667,0.1656123846769333,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6960598826408386,0.1445635855197906,0.1022694557905197,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7284485101699829,0.1660490483045578,0.1587126702070236,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6530908942222595,0.1197104528546333,0.5475754737854004,284.8484191894531,284.95001220703125,300.47235107421875,295.71112060546875,298.8201599121094,297.36163330078125,284.8597106933594,1.0,0.3145502507686615,1.0,1.0,0.7194176912307739,1.0,-1.506157159805298,0.7050161361694336,0.8011410236358643,0.3309594988822937,0.8134853839874268,0.8134853839874268,0.0,63.57535934448242,49.0,37451.78125,0.0,356.8543395996094,1.0,281.25701904296875,283.78839111328125,298.72216796875,301.2432556152344,293.1499938964844,293.1499938964844,281.54998779296875,43057.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959747076034546,1.0,0.0,0.0,3.522217035293579,3.5222411155700684,8.27800135994039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.556640625,0.0,1446.5546875,1895.4371337890625,0.0,1579.1322021484375,0.8819877505302429,1.0,0.0,3.0,1.0,0.0
17658540,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9113833904266356,0.3135631382465362,0.2823031842708587,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7524828314781189,0.1752953678369522,0.1670152395963668,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.710881769657135,0.1460093259811401,0.103010356426239,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7422503232955933,0.1677951216697693,0.1599760502576828,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6633737683296204,0.1193033382296562,0.5438671112060547,285.05035400390625,284.95001220703125,300.5067749023437,295.7314453125,298.8319396972656,297.3531188964844,285.0461730957031,1.0,0.3095127642154693,1.0,1.0,0.7194736003875732,1.0,-1.5076700448989868,0.7057653069496155,0.8019047379493713,0.3312382400035858,0.9709818363189696,0.9709818363189696,0.0,59.03710174560547,37.0,37133.8984375,0.0,345.9590759277344,1.0,281.5421447753906,283.9631042480469,298.68426513671875,301.11212158203125,293.1499938964844,293.1499938964844,281.25,31990.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815365552902222,1.0,0.0,0.0,3.670762777328491,3.670786142349243,8.990957098831132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.1591796875,0.0,1526.2198486328125,1895.4371337890625,0.0,1468.201171875,0.9071576595306396,1.0,0.0,3.0,1.0,0.0
17658600,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9113833904266356,0.3135631382465362,0.2823031842708587,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7524828314781189,0.1752953678369522,0.1670152395963668,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.710881769657135,0.1460093259811401,0.103010356426239,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7422503232955933,0.1677951216697693,0.1599760502576828,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6633737683296204,0.1193033382296562,0.5438671112060547,285.05035400390625,284.95001220703125,300.5067749023437,295.7314453125,298.8319396972656,297.3531188964844,285.0461730957031,1.0,0.3095127642154693,1.0,1.0,0.7194736003875732,1.0,-1.5076700448989868,0.7057653069496155,0.8019047379493713,0.3312382400035858,0.9709818363189696,0.9709818363189696,0.0,59.03710174560547,37.0,37133.8984375,0.0,345.9590759277344,1.0,281.5421447753906,283.9631042480469,298.68426513671875,301.11212158203125,293.1499938964844,293.1499938964844,281.25,31990.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815365552902222,1.0,0.0,0.0,3.670762777328491,3.670786142349243,8.990957098831132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.1591796875,0.0,1526.2198486328125,1895.4371337890625,0.0,1468.201171875,0.9071576595306396,1.0,0.0,3.0,1.0,0.0
17658660,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.946064591407776,0.3151174187660217,0.2837796807289123,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7781961560249329,0.1770979762077331,0.1685580313205719,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7335373163223267,0.1472376435995102,0.103762611746788,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7667838335037231,0.1694005727767944,0.1613350808620453,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6841443181037903,0.1190156191587448,0.5415052175521851,284.8614196777344,284.95001220703125,300.5424499511719,295.7528991699219,298.8439636230469,297.3427429199219,284.8692321777344,1.0,0.3020488917827606,1.0,1.0,0.7185396552085876,1.0,-1.5109964609146118,0.7077092528343201,0.8032872080802917,0.3323612213134765,0.8289169073104858,0.8289169073104858,0.0,52.19986724853516,25.0,37601.09375,0.0,330.000732421875,1.0,281.2576904296875,283.7908020019531,298.78338623046875,301.3119506835937,293.1499938964844,293.1499938964844,281.54998779296875,40951.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929171085357666,1.0,0.0,0.0,3.5381665229797363,3.5381903648376465,8.353140970029926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.44482421875,0.0,1448.1817626953125,1895.4371337890625,0.0,1555.310791015625,0.8833538889884949,1.0,0.0,3.0,1.0,0.0
17658720,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.946064591407776,0.3151174187660217,0.2837796807289123,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7781961560249329,0.1770979762077331,0.1685580313205719,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7335373163223267,0.1472376435995102,0.103762611746788,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7667838335037231,0.1694005727767944,0.1613350808620453,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6841443181037903,0.1190156191587448,0.5415052175521851,284.8614196777344,284.95001220703125,300.5424499511719,295.7528991699219,298.8439636230469,297.3427429199219,284.8692321777344,1.0,0.3020488917827606,1.0,1.0,0.7185396552085876,1.0,-1.5109964609146118,0.7077092528343201,0.8032872080802917,0.3323612213134765,0.8289169073104858,0.8289169073104858,0.0,52.19986724853516,25.0,37601.09375,0.0,330.000732421875,1.0,281.2576904296875,283.7908020019531,298.78338623046875,301.3119506835937,293.1499938964844,293.1499938964844,281.54998779296875,40951.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929171085357666,1.0,0.0,0.0,3.5381665229797363,3.5381903648376465,8.353140970029926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.44482421875,0.0,1448.1817626953125,1895.4371337890625,0.0,1555.310791015625,0.8833538889884949,1.0,0.0,3.0,1.0,0.0
