time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9920573830604552,0.3176951706409454,0.2853899598121643,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8189798593521118,0.1793581843376159,0.1701700687408447,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.769644021987915,0.1488669514656067,0.1045237630605697,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.807230532169342,0.1714235693216323,0.1627350002527237,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7180233001708984,0.1191293895244598,0.5396684408187866,285.0570373535156,284.95001220703125,300.57928466796875,295.7753601074219,298.8604431152344,297.3393859863281,285.0531005859375,1.0,0.292795330286026,1.0,1.0,0.717605710029602,1.0,-1.5152508020401,0.7101402878761292,0.805110514163971,0.3336763381958008,0.9860708117485046,0.9860708117485046,0.0,43.81684494018555,25.0,37339.18359375,0.0,310.4196472167969,1.0,281.54229736328125,283.9638671875,298.740234375,301.1815185546875,293.1499938964844,293.1499938964844,281.25,31623.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810218691825867,1.0,0.0,0.0,3.690204381942749,3.69022798538208,9.086447789741214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.6044921875,0.0,1545.24951171875,1895.4371337890625,0.0,1464.3214111328125,0.9112989902496338,1.0,0.0,3.0,1.0,0.0
17658840,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9920573830604552,0.3176951706409454,0.2853899598121643,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8189798593521118,0.1793581843376159,0.1701700687408447,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.769644021987915,0.1488669514656067,0.1045237630605697,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.807230532169342,0.1714235693216323,0.1627350002527237,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7180233001708984,0.1191293895244598,0.5396684408187866,285.0570373535156,284.95001220703125,300.57928466796875,295.7753601074219,298.8604431152344,297.3393859863281,285.0531005859375,1.0,0.292795330286026,1.0,1.0,0.717605710029602,1.0,-1.5152508020401,0.7101402878761292,0.805110514163971,0.3336763381958008,0.9860708117485046,0.9860708117485046,0.0,43.81684494018555,25.0,37339.18359375,0.0,310.4196472167969,1.0,281.54229736328125,283.9638671875,298.740234375,301.1815185546875,293.1499938964844,293.1499938964844,281.25,31623.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810218691825867,1.0,0.0,0.0,3.690204381942749,3.69022798538208,9.086447789741214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.6044921875,0.0,1545.24951171875,1895.4371337890625,0.0,1464.3214111328125,0.9112989902496338,1.0,0.0,3.0,1.0,0.0
17658900,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.319182425737381,0.2833324670791626,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8307311534881592,0.1804399341344833,0.1712122112512588,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7814198732376099,0.1496221423149109,0.1050670519471168,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.819140613079071,0.1723840683698654,0.1636605709791183,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7270791530609131,0.1192073300480842,0.5399103760719299,284.9010314941406,284.95001220703125,300.5980834960937,295.78692626953125,298.86834716796875,297.33819580078125,284.87158203125,1.0,0.2891030609607696,1.0,1.0,0.7171387672424316,1.0,-1.504680871963501,0.7048399448394775,0.7998409867286682,0.3320617377758026,0.8973622918128967,0.8973622918128967,0.0,41.66901397705078,25.0,37975.91015625,0.0,302.3002624511719,1.0,281.2960205078125,283.7597961425781,298.8315734863281,301.4232482910156,293.1499938964844,293.1499938964844,281.25,34681.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896985769271851,1.0,0.0,0.0,3.717302083969116,3.717326641082764,9.220384526997804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.98974609375,0.0,1599.2967529296875,1895.4371337890625,0.0,1530.4239501953125,0.9174418449401855,1.0,0.0,3.0,1.0,0.0
17658960,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.3216055333614349,0.2696368098258972,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.845022976398468,0.1813293099403381,0.1720315366983413,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7957804203033447,0.1501864343881607,0.105445384979248,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8329966068267822,0.1731564402580261,0.164368525147438,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7381221652030945,0.1191755682229995,0.539516270160675,284.84130859375,284.95001220703125,300.6171569824219,295.7987060546875,298.8778686523437,297.3387145996094,284.8470458984375,1.0,0.2859718203544616,1.0,1.0,0.7167050838470459,1.0,-1.5014711618423462,0.7036325335502625,0.797838568687439,0.330649733543396,0.8252206444740295,0.8252206444740295,0.0,39.33329391479492,25.0,37496.421875,0.0,292.5929260253906,1.0,281.2573547363281,283.7658996582031,298.8317565917969,301.3658752441406,293.1499938964844,293.1499938964844,281.54998779296875,41304.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929442882537842,1.0,0.0,0.0,3.561950445175171,3.56197452545166,8.465820542369329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.7060546875,0.0,1476.1328125,1895.4371337890625,0.0,1555.5218505859375,0.8884571194648743,1.0,0.0,3.0,1.0,0.0
17659020,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.3301581442356109,0.2517958581447601,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8666739463806152,0.1836205124855041,0.1739216744899749,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8161401748657227,0.1518072634935379,0.1063794419169426,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8534956574440002,0.1751802563667297,0.1660166084766388,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7541178464889526,0.119587667286396,0.5400704741477966,285.0275573730469,284.95001220703125,300.6558837890625,295.82281494140625,298.9059753417969,297.3573608398437,285.0220642089844,1.0,0.2804629802703857,1.0,1.0,0.7158376574516296,1.0,-1.4860830307006836,0.6963682770729065,0.7897147536277771,0.3270634412765503,0.960075616836548,0.960075616836548,0.0,36.33369827270508,28.0,36784.0859375,0.0,278.1295471191406,1.0,281.542236328125,283.9393005371094,298.77618408203125,301.1942749023437,293.1499938964844,293.1499938964844,281.25,32462.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785867810249329,1.0,0.0,0.0,3.673109292984009,3.67313289642334,9.002455954032484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.505859375,0.0,1532.396728515625,1895.4371337890625,0.0,1446.0362548828125,0.9079899787902832,1.0,0.0,3.0,1.0,0.0
17659080,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.3301581442356109,0.2517958581447601,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8666739463806152,0.1836205124855041,0.1739216744899749,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8161401748657227,0.1518072634935379,0.1063794419169426,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8534956574440002,0.1751802563667297,0.1660166084766388,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7541178464889526,0.119587667286396,0.5400704741477966,285.0275573730469,284.95001220703125,300.6558837890625,295.82281494140625,298.9059753417969,297.3573608398437,285.0220642089844,1.0,0.2804629802703857,1.0,1.0,0.7158376574516296,1.0,-1.4860830307006836,0.6963682770729065,0.7897147536277771,0.3270634412765503,0.960075616836548,0.960075616836548,0.0,36.33369827270508,28.0,36784.0859375,0.0,278.1295471191406,1.0,281.542236328125,283.9393005371094,298.77618408203125,301.1942749023437,293.1499938964844,293.1499938964844,281.25,32462.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785867810249329,1.0,0.0,0.0,3.673109292984009,3.67313289642334,9.002455954032484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.505859375,0.0,1532.396728515625,1895.4371337890625,0.0,1446.0362548828125,0.9079899787902832,1.0,0.0,3.0,1.0,0.0
17659140,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9981896281242372,0.3392912447452545,0.2386699467897415,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8841595649719238,0.1856507360935211,0.175912007689476,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8308168649673462,0.1531675606966018,0.1073803082108497,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8700407147407532,0.1769446283578872,0.1677530407905578,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7670096158981323,0.1200621500611305,0.5421209931373596,284.8451538085937,284.95001220703125,300.6954040527344,295.8475952148437,298.935791015625,297.3781433105469,284.8563232421875,1.0,0.2773639261722564,1.0,1.0,0.7149702906608582,1.0,-1.4784587621688845,0.6929280757904053,0.7855306267738342,0.325412392616272,0.8061246871948242,0.8061246871948242,0.0,34.464054107666016,31.0,36900.4765625,0.0,270.1018371582031,1.0,281.2579040527344,283.7905578613281,298.8653564453125,301.35626220703125,293.1499938964844,293.1499938964844,281.54998779296875,42845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872768998146057,1.0,0.0,0.0,3.4691433906555176,3.469166755676269,8.030411322579312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.82421875,0.0,1389.789306640625,1895.4371337890625,0.0,1511.8277587890625,0.8698040843009949,1.0,0.0,3.0,1.0,0.0
17659200,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9981896281242372,0.3392912447452545,0.2386699467897415,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8841595649719238,0.1856507360935211,0.175912007689476,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8308168649673462,0.1531675606966018,0.1073803082108497,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8700407147407532,0.1769446283578872,0.1677530407905578,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7670096158981323,0.1200621500611305,0.5421209931373596,284.8451538085937,284.95001220703125,300.6954040527344,295.8475952148437,298.935791015625,297.3781433105469,284.8563232421875,1.0,0.2773639261722564,1.0,1.0,0.7149702906608582,1.0,-1.4784587621688845,0.6929280757904053,0.7855306267738342,0.325412392616272,0.8061246871948242,0.8061246871948242,0.0,34.464054107666016,31.0,36900.4765625,0.0,270.1018371582031,1.0,281.2579040527344,283.7905578613281,298.8653564453125,301.35626220703125,293.1499938964844,293.1499938964844,281.54998779296875,42845.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872768998146057,1.0,0.0,0.0,3.4691433906555176,3.469166755676269,8.030411322579312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.82421875,0.0,1389.789306640625,1895.4371337890625,0.0,1511.8277587890625,0.8698040843009949,1.0,0.0,3.0,1.0,0.0
17659260,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9967085123062134,0.3486823141574859,0.2302509099245071,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8968851566314697,0.1881150156259536,0.1780200600624084,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.841236412525177,0.1549478322267532,0.1084658131003379,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8820992112159729,0.1791101545095443,0.169589877128601,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7761713266372681,0.1209249049425125,0.5451005697250366,285.04559326171875,284.95001220703125,300.7355651855469,295.8729248046875,298.9678039550781,297.4010314941406,285.0410461425781,1.0,0.2761842906475067,1.0,1.0,0.7136996388435364,1.0,-1.4779624938964844,0.6931368708610535,0.7848256826400757,0.3256591260433197,0.9595956206321716,0.9595956206321716,0.0,33.46158981323242,34.0,36650.09765625,0.0,267.3677673339844,1.0,281.54168701171875,283.9620361328125,298.8273010253906,301.2259521484375,293.1499938964844,293.1499938964844,281.25,31760.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730589866638184,1.0,0.0,0.0,3.6242382526397705,3.624261140823364,8.764491781221295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.396484375,0.0,1473.2012939453125,1895.4371337890625,0.0,1404.9742431640625,0.8965105414390564,1.0,0.0,3.0,1.0,0.0
17659320,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9967085123062134,0.3486823141574859,0.2302509099245071,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8968851566314697,0.1881150156259536,0.1780200600624084,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.841236412525177,0.1549478322267532,0.1084658131003379,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8820992112159729,0.1791101545095443,0.169589877128601,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7761713266372681,0.1209249049425125,0.5451005697250366,285.04559326171875,284.95001220703125,300.7355651855469,295.8729248046875,298.9678039550781,297.4010314941406,285.0410461425781,1.0,0.2761842906475067,1.0,1.0,0.7136996388435364,1.0,-1.4779624938964844,0.6931368708610535,0.7848256826400757,0.3256591260433197,0.9595956206321716,0.9595956206321716,0.0,33.46158981323242,34.0,36650.09765625,0.0,267.3677673339844,1.0,281.54168701171875,283.9620361328125,298.8273010253906,301.2259521484375,293.1499938964844,293.1499938964844,281.25,31760.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730589866638184,1.0,0.0,0.0,3.6242382526397705,3.624261140823364,8.764491781221295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.396484375,0.0,1473.2012939453125,1895.4371337890625,0.0,1404.9742431640625,0.8965105414390564,1.0,0.0,3.0,1.0,0.0
17659380,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9958365559577942,0.3565504550933838,0.2262553572654724,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.90498548746109,0.1902660876512527,0.1801914423704147,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8477579355239868,0.1564187854528427,0.1095928400754928,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.889682412147522,0.1809678524732589,0.1714803576469421,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7816535234451294,0.1216548532247543,0.5487838387489319,284.86407470703125,284.95001220703125,300.7762145996094,295.898681640625,298.9955444335937,297.4149780273437,284.8736267089844,1.0,0.2766415476799011,1.0,1.0,0.7124289870262146,1.0,-1.4838160276412964,0.6964777112007141,0.7873382568359375,0.3275130987167358,0.8209251761436462,0.8209251761436462,0.0,33.13306427001953,37.0,37184.9140625,0.0,269.0580444335937,1.0,281.258056640625,283.8003234863281,298.9303283691406,301.4310302734375,293.1499938964844,293.1499938964844,281.54998779296875,41040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846299767494202,1.0,0.0,0.0,3.4851324558258057,3.4851558208465576,8.104605626613193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.07177734375,0.0,1393.37744140625,1895.4371337890625,0.0,1491.63134765625,0.8718721866607666,1.0,0.0,3.0,1.0,0.0
17659440,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9958365559577942,0.3565504550933838,0.2262553572654724,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.90498548746109,0.1902660876512527,0.1801914423704147,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8477579355239868,0.1564187854528427,0.1095928400754928,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.889682412147522,0.1809678524732589,0.1714803576469421,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7816535234451294,0.1216548532247543,0.5487838387489319,284.86407470703125,284.95001220703125,300.7762145996094,295.898681640625,298.9955444335937,297.4149780273437,284.8736267089844,1.0,0.2766415476799011,1.0,1.0,0.7124289870262146,1.0,-1.4838160276412964,0.6964777112007141,0.7873382568359375,0.3275130987167358,0.8209251761436462,0.8209251761436462,0.0,33.13306427001953,37.0,37184.9140625,0.0,269.0580444335937,1.0,281.258056640625,283.8003234863281,298.9303283691406,301.4310302734375,293.1499938964844,293.1499938964844,281.54998779296875,41040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846299767494202,1.0,0.0,0.0,3.4851324558258057,3.4851558208465576,8.104605626613193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.07177734375,0.0,1393.37744140625,1895.4371337890625,0.0,1491.63134765625,0.8718721866607666,1.0,0.0,3.0,1.0,0.0
17659500,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9958183765411376,0.3601717352867126,0.2261771112680435,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.906855285167694,0.1914352178573608,0.1811877489089965,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8490706086158752,0.1572447419166565,0.1100925058126449,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8912845849990845,0.1819798350334167,0.1723352819681167,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7824442982673645,0.1220485866069793,0.5502614974975586,285.02740478515625,284.95001220703125,300.7967224121094,295.9117126464844,299.0086364746094,297.4200134277344,285.050048828125,1.0,0.277374118566513,1.0,1.0,0.7117937207221985,1.0,-1.4883166551589966,0.6989296078681946,0.789387047290802,0.3288261890411377,0.9246453642845154,0.9246453642845154,0.0,33.21378326416016,37.0,36818.58203125,0.0,271.2093811035156,1.0,281.497802734375,283.98248291015625,298.8697509765625,301.2410888671875,293.1499938964844,293.1499938964844,281.54998779296875,34479.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765301823616028,1.0,0.0,0.0,3.523664712905884,3.5236873626708984,8.284808359348972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.35107421875,0.0,1386.11962890625,1895.4371337890625,0.0,1430.686279296875,0.8789870142936707,1.0,0.0,3.0,1.0,0.0
17659560,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9958712458610536,0.3637913465499878,0.2264046967029571,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9087923169136048,0.1927822083234787,0.1823994368314743,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8504711985588074,0.1582401543855667,0.1107451617717742,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8929157853126526,0.183159664273262,0.1733929365873336,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7832537889480591,0.1225612536072731,0.5523658990859985,285.06500244140625,284.95001220703125,300.8172607421875,295.9247741699219,299.0220947265625,297.42584228515625,285.061767578125,1.0,0.278428316116333,1.0,1.0,0.7113725543022156,1.0,-1.4946227073669434,0.7022032737731934,0.7924193739891052,0.3305196464061737,0.985912561416626,0.985912561416626,0.0,33.36460494995117,55.0,37165.46875,0.0,274.3387451171875,1.0,281.541748046875,283.9716796875,298.8946838378906,301.3210754394531,293.1499938964844,293.1499938964844,281.25,31169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736826300621033,1.0,0.0,0.0,3.6598150730133057,3.6598384380340576,8.937407756093307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.943359375,0.0,1507.87744140625,1895.4371337890625,0.0,1409.5751953125,0.904228150844574,1.0,0.0,3.0,1.0,0.0
17659620,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.3671548962593078,0.2467917203903198,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8901100158691406,0.1949787884950637,0.1847294718027115,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8340942859649658,0.1597451418638229,0.1119818463921547,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8745577335357666,0.185039222240448,0.1754192113876342,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7661312222480774,0.1231946498155593,0.5563358068466187,284.89080810546875,284.95001220703125,300.85858154296875,295.9510498046875,299.0402526855469,297.418701171875,284.89910888671875,1.0,0.2875846326351166,1.0,1.0,0.7105303406715393,1.0,-1.530562400817871,0.720301628112793,0.8102607727050781,0.3396238684654236,0.8687773942947388,0.8687773942947388,0.0,36.54740905761719,58.0,38474.1640625,0.0,298.6786193847656,1.0,281.2575378417969,283.79522705078125,299.00030517578125,301.56512451171875,293.1499938964844,293.1499938964844,281.54998779296875,38202.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884889602661133,1.0,0.0,0.0,3.6155872344970703,3.61561131477356,8.722701636543206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.89599609375,0.0,1511.546142578125,1895.4371337890625,0.0,1521.1209716796875,0.8987460732460022,1.0,0.0,3.0,1.0,0.0
17659680,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.3671548962593078,0.2467917203903198,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8901100158691406,0.1949787884950637,0.1847294718027115,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8340942859649658,0.1597451418638229,0.1119818463921547,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8745577335357666,0.185039222240448,0.1754192113876342,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7661312222480774,0.1231946498155593,0.5563358068466187,284.89080810546875,284.95001220703125,300.85858154296875,295.9510498046875,299.0402526855469,297.418701171875,284.89910888671875,1.0,0.2875846326351166,1.0,1.0,0.7105303406715393,1.0,-1.530562400817871,0.720301628112793,0.8102607727050781,0.3396238684654236,0.8687773942947388,0.8687773942947388,0.0,36.54740905761719,58.0,38474.1640625,0.0,298.6786193847656,1.0,281.2575378417969,283.79522705078125,299.00030517578125,301.56512451171875,293.1499938964844,293.1499938964844,281.54998779296875,38202.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884889602661133,1.0,0.0,0.0,3.6155872344970703,3.61561131477356,8.722701636543206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.89599609375,0.0,1511.546142578125,1895.4371337890625,0.0,1521.1209716796875,0.8987460732460022,1.0,0.0,3.0,1.0,0.0
17659740,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9990000128746032,0.3667356073856354,0.2672351598739624,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8710779547691345,0.1974890232086181,0.1870565265417099,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8173224925994873,0.1615433096885681,0.1132115125656127,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8559466600418091,0.187201902270317,0.1774292290210724,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7485710978507996,0.1237393319606781,0.5591477155685425,285.1140441894531,284.95001220703125,300.8999938964844,295.9774169921875,299.04931640625,297.3939819335937,285.1157531738281,1.0,0.2962161004543304,1.0,1.0,0.7096880674362183,1.0,-1.5651732683181765,0.7377052307128906,0.8274679780006409,0.3486979007720947,1.0,1.0,0.0,40.264190673828125,61.0,38780.140625,0.0,324.8558654785156,1.0,281.54266357421875,283.9930114746094,298.9702453613281,301.4889221191406,293.1499938964844,293.1499938964844,281.25,32170.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823147535324097,1.0,0.0,0.0,3.779069423675537,3.779093980789185,9.529344424663576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.91357421875,0.0,1651.892333984375,1895.4371337890625,0.0,1474.0777587890625,0.9307454228401184,1.0,0.0,3.0,1.0,0.0
17659800,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.9990000128746032,0.3667356073856354,0.2672351598739624,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8710779547691345,0.1974890232086181,0.1870565265417099,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8173224925994873,0.1615433096885681,0.1132115125656127,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8559466600418091,0.187201902270317,0.1774292290210724,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7485710978507996,0.1237393319606781,0.5591477155685425,285.1140441894531,284.95001220703125,300.8999938964844,295.9774169921875,299.04931640625,297.3939819335937,285.1157531738281,1.0,0.2962161004543304,1.0,1.0,0.7096880674362183,1.0,-1.5651732683181765,0.7377052307128906,0.8274679780006409,0.3486979007720947,1.0,1.0,0.0,40.264190673828125,61.0,38780.140625,0.0,324.8558654785156,1.0,281.54266357421875,283.9930114746094,298.9702453613281,301.4889221191406,293.1499938964844,293.1499938964844,281.25,32170.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823147535324097,1.0,0.0,0.0,3.779069423675537,3.779093980789185,9.529344424663576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.91357421875,0.0,1651.892333984375,1895.4371337890625,0.0,1474.0777587890625,0.9307454228401184,1.0,0.0,3.0,1.0,0.0
17659860,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.3643070757389068,0.2859449684619903,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8552685976028442,0.1996309012174606,0.1893894523382187,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8021110892295837,0.1629748344421386,0.1144366115331649,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.840596079826355,0.1890059858560562,0.1794371902942657,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7336795926094055,0.1238660663366317,0.5610983371734619,284.924072265625,284.95001220703125,300.9414367675781,296.0037536621094,299.05401611328125,297.3626403808594,284.9247741699219,1.0,0.3045164346694946,1.0,1.0,0.7097152471542358,1.0,-1.5966633558273315,0.7532830834388733,0.8433802723884583,0.3566918671131134,0.9455174803733826,0.9455174803733826,0.0,44.011993408203125,64.0,40260.22265625,0.0,350.6047668457031,1.0,281.256591796875,283.7750549316406,299.0683288574219,301.7485656738281,293.1499938964844,293.1499938964844,280.95001220703125,35484.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000910043716431,1.0,0.0,0.0,3.820303440093994,3.820328950881958,9.73843043539091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.16064453125,0.0,1726.9820556640625,1895.4371337890625,0.0,1611.471435546875,0.9426767230033876,1.0,0.0,3.0,1.0,0.0
17659920,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.3643070757389068,0.2859449684619903,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8552685976028442,0.1996309012174606,0.1893894523382187,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8021110892295837,0.1629748344421386,0.1144366115331649,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.840596079826355,0.1890059858560562,0.1794371902942657,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7336795926094055,0.1238660663366317,0.5610983371734619,284.924072265625,284.95001220703125,300.9414367675781,296.0037536621094,299.05401611328125,297.3626403808594,284.9247741699219,1.0,0.3045164346694946,1.0,1.0,0.7097152471542358,1.0,-1.5966633558273315,0.7532830834388733,0.8433802723884583,0.3566918671131134,0.9455174803733826,0.9455174803733826,0.0,44.011993408203125,64.0,40260.22265625,0.0,350.6047668457031,1.0,281.256591796875,283.7750549316406,299.0683288574219,301.7485656738281,293.1499938964844,293.1499938964844,280.95001220703125,35484.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000910043716431,1.0,0.0,0.0,3.820303440093994,3.820328950881958,9.73843043539091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.16064453125,0.0,1726.9820556640625,1895.4371337890625,0.0,1611.471435546875,0.9426767230033876,1.0,0.0,3.0,1.0,0.0
17659980,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,0.3597387075424194,0.3052431643009186,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8400102257728577,0.2012572884559631,0.1911240965127945,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7862140536308289,0.1639113426208496,0.1152349933981895,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8256722092628479,0.1903009265661239,0.1808609366416931,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.7185981273651123,0.1234236657619476,0.5602179169654846,284.8414611816406,284.95001220703125,300.98272705078125,296.02996826171875,299.0552673339844,297.3252258300781,284.8575439453125,1.0,0.3123334646224975,1.0,1.0,0.7097424864768982,1.0,-1.6235291957855225,0.7665760517120361,0.8569531440734863,0.363526850938797,0.8194539546966553,0.8194539546966553,0.0,47.98692321777344,52.0,40983.109375,0.0,375.4657287597656,1.0,280.9571533203125,283.7142944335937,299.07501220703125,301.816650390625,293.1499938964844,293.1499938964844,281.25,43641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128859758377075,1.0,0.0,0.0,3.538024425506592,3.53804874420166,8.352470786121557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.39697265625,0.0,1467.541748046875,1895.4371337890625,0.0,1713.8927001953125,0.8869701027870178,1.0,0.0,3.0,1.0,0.0
17660040,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,0.3597387075424194,0.3052431643009186,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8400102257728577,0.2012572884559631,0.1911240965127945,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7862140536308289,0.1639113426208496,0.1152349933981895,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8256722092628479,0.1903009265661239,0.1808609366416931,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.7185981273651123,0.1234236657619476,0.5602179169654846,284.8414611816406,284.95001220703125,300.98272705078125,296.02996826171875,299.0552673339844,297.3252258300781,284.8575439453125,1.0,0.3123334646224975,1.0,1.0,0.7097424864768982,1.0,-1.6235291957855225,0.7665760517120361,0.8569531440734863,0.363526850938797,0.8194539546966553,0.8194539546966553,0.0,47.98692321777344,52.0,40983.109375,0.0,375.4657287597656,1.0,280.9571533203125,283.7142944335937,299.07501220703125,301.816650390625,293.1499938964844,293.1499938964844,281.25,43641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128859758377075,1.0,0.0,0.0,3.538024425506592,3.53804874420166,8.352470786121557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.39697265625,0.0,1467.541748046875,1895.4371337890625,0.0,1713.8927001953125,0.8869701027870178,1.0,0.0,3.0,1.0,0.0
17660100,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.3579906225204468,0.3092465102672577,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8377844095230103,0.2023039311170578,0.1920032799243927,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7836600542068481,0.1646024733781814,0.1156416460871696,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8233407735824585,0.1911629438400268,0.1815749108791351,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7152532935142517,0.123289093375206,0.5593940615653992,285.02056884765625,284.95001220703125,301.0032958984375,296.0429992675781,299.0588684082031,297.31280517578125,285.038818359375,1.0,0.3136965036392212,1.0,1.0,0.709756076335907,1.0,-1.62975811958313,0.7696341872215271,0.8601239323616028,0.3651929497718811,0.9308595657348632,0.9308595657348632,0.0,48.85848236083984,52.0,40662.69140625,0.0,381.1976013183594,1.0,281.19940185546875,283.8948669433594,299.0059509277344,301.61395263671875,293.1499938964844,293.1499938964844,281.25,35111.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046897411346436,1.0,0.0,0.0,3.590439558029175,3.5904629230499268,8.601784315942496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.7236328125,0.0,1461.37060546875,1895.4371337890625,0.0,1647.9586181640625,0.8944492936134338,1.0,0.0,3.0,1.0,0.0
17660160,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9990000128746032,0.3574538230895996,0.308687150478363,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8397474884986877,0.2035141736268997,0.1930886059999466,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7854197025299072,0.1654472649097442,0.1161916553974151,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8250809907913208,0.1921793818473816,0.18248051404953,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7155611515045166,0.1232830137014389,0.5591211915016174,285.04595947265625,284.95001220703125,301.0237731933594,296.0559387207031,299.06610107421875,297.307861328125,285.0421447753906,1.0,0.3137320876121521,1.0,1.0,0.70982426404953,1.0,-1.6318137645721436,0.7706232070922852,0.8611906170845032,0.3657108247280121,0.9792888760566713,0.9792888760566713,0.0,48.80295181274414,40.0,40885.6015625,0.0,382.1446228027344,1.0,281.2423095703125,283.8818664550781,299.0270690917969,301.68634033203125,293.1499938964844,293.1499938964844,280.95001220703125,32146.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018005847930908,1.0,0.0,0.0,3.706238031387329,3.7062618732452393,9.165578376268968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.609375,0.0,1567.3668212890625,1895.4371337890625,0.0,1624.9920654296875,0.9152652621269226,1.0,0.0,3.0,1.0,0.0
17660220,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.3582532703876495,0.2989403009414673,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.850956916809082,0.2053549587726593,0.194936141371727,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7961366176605225,0.1665800660848617,0.1170574650168418,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8354801535606384,0.1936568319797516,0.1839788854122162,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7224053740501404,0.122997373342514,0.5579326152801514,284.85662841796875,284.95001220703125,301.0644226074219,296.0815124511719,299.0814819335937,297.30145263671875,284.8634948730469,1.0,0.3102979063987732,1.0,1.0,0.7099605798721313,1.0,-1.6237504482269287,0.7665672302246094,0.8571832180023193,0.3636318147182464,0.83225417137146,0.83225417137146,0.0,46.86851119995117,28.0,41149.1484375,0.0,372.4865112304688,1.0,280.9574890136719,283.7097473144531,299.1111755371094,301.8653564453125,293.1499938964844,293.1499938964844,281.25,41111.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128313183784485,1.0,0.0,0.0,3.565070152282715,3.565094232559204,8.480656674692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.0087890625,0.0,1478.0726318359375,1895.4371337890625,0.0,1713.4493408203125,0.8894599080085754,1.0,0.0,3.0,1.0,0.0
17660280,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.3582532703876495,0.2989403009414673,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.850956916809082,0.2053549587726593,0.194936141371727,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7961366176605225,0.1665800660848617,0.1170574650168418,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8354801535606384,0.1936568319797516,0.1839788854122162,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7224053740501404,0.122997373342514,0.5579326152801514,284.85662841796875,284.95001220703125,301.0644226074219,296.0815124511719,299.0814819335937,297.30145263671875,284.8634948730469,1.0,0.3102979063987732,1.0,1.0,0.7099605798721313,1.0,-1.6237504482269287,0.7665672302246094,0.8571832180023193,0.3636318147182464,0.83225417137146,0.83225417137146,0.0,46.86851119995117,28.0,41149.1484375,0.0,372.4865112304688,1.0,280.9574890136719,283.7097473144531,299.1111755371094,301.8653564453125,293.1499938964844,293.1499938964844,281.25,41111.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128313183784485,1.0,0.0,0.0,3.565070152282715,3.565094232559204,8.480656674692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.0087890625,0.0,1478.0726318359375,1895.4371337890625,0.0,1713.4493408203125,0.8894599080085754,1.0,0.0,3.0,1.0,0.0
17660340,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.3645864427089691,0.2784467935562134,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.873803436756134,0.2075704634189605,0.1967179924249649,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8171400427818298,0.1680746674537658,0.1178770363330841,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8567411303520203,0.1954743564128875,0.185397133231163,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7380152940750122,0.1230741441249847,0.5568845272064209,285.0216369628906,284.95001220703125,301.1045837402344,296.10662841796875,299.1048889160156,297.3117980957031,285.0148620605469,1.0,0.3029504716396332,1.0,1.0,0.7100968956947327,1.0,-1.6027165651321411,0.7561068534851074,0.8466097712516785,0.3581947088241577,0.958784818649292,0.958784818649292,0.0,42.89499282836914,31.0,40322.37109375,0.0,350.6431579589844,1.0,281.2424621582031,283.8607177734375,299.0653686523437,301.7035217285156,293.1499938964844,293.1499938964844,280.95001220703125,32642.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998545527458191,1.0,0.0,0.0,3.687243223190308,3.6872670650482178,9.071870863408548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.38232421875,0.0,1549.6256103515625,1895.4371337890625,0.0,1609.60546875,0.9111119508743286,1.0,0.0,3.0,1.0,0.0
17660400,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.3645864427089691,0.2784467935562134,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.873803436756134,0.2075704634189605,0.1967179924249649,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8171400427818298,0.1680746674537658,0.1178770363330841,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8567411303520203,0.1954743564128875,0.185397133231163,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7380152940750122,0.1230741441249847,0.5568845272064209,285.0216369628906,284.95001220703125,301.1045837402344,296.10662841796875,299.1048889160156,297.3117980957031,285.0148620605469,1.0,0.3029504716396332,1.0,1.0,0.7100968956947327,1.0,-1.6027165651321411,0.7561068534851074,0.8466097712516785,0.3581947088241577,0.958784818649292,0.958784818649292,0.0,42.89499282836914,31.0,40322.37109375,0.0,350.6431579589844,1.0,281.2424621582031,283.8607177734375,299.0653686523437,301.7035217285156,293.1499938964844,293.1499938964844,280.95001220703125,32642.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998545527458191,1.0,0.0,0.0,3.687243223190308,3.6872670650482178,9.071870863408548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.38232421875,0.0,1549.6256103515625,1895.4371337890625,0.0,1609.60546875,0.9111119508743286,1.0,0.0,3.0,1.0,0.0
17660460,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9990000128746032,0.3731885552406311,0.263255625963211,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8934718370437622,0.2094539254903793,0.1985481828451156,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8334164023399353,0.1692559123039245,0.1187337785959243,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8751521706581116,0.1969702839851379,0.1868568509817123,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.751330554485321,0.123218797147274,0.5572429895401001,284.8479309082031,284.95001220703125,301.14410400390625,296.13116455078125,299.13397216796875,297.331298828125,284.8603515625,1.0,0.2985564470291137,1.0,1.0,0.7092380523681641,1.0,-1.5898784399032593,0.7501080632209778,0.8397703170776367,0.3550878465175628,0.8056336641311646,0.8056336641311646,0.0,40.17452239990234,34.0,40232.09765625,0.0,336.77362060546875,1.0,280.9574279785156,283.7269287109375,299.1434020996094,301.8417663574219,293.1499938964844,293.1499938964844,281.25,43070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707244336605072,1.0,0.0,0.0,3.4585564136505127,3.458580017089844,7.981473117979476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.03125,0.0,1380.55712890625,1895.4371337890625,0.0,1668.3863525390625,0.8682889342308044,1.0,0.0,3.0,1.0,0.0
17660520,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9990000128746032,0.3731885552406311,0.263255625963211,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8934718370437622,0.2094539254903793,0.1985481828451156,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8334164023399353,0.1692559123039245,0.1187337785959243,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8751521706581116,0.1969702839851379,0.1868568509817123,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.751330554485321,0.123218797147274,0.5572429895401001,284.8479309082031,284.95001220703125,301.14410400390625,296.13116455078125,299.13397216796875,297.331298828125,284.8603515625,1.0,0.2985564470291137,1.0,1.0,0.7092380523681641,1.0,-1.5898784399032593,0.7501080632209778,0.8397703170776367,0.3550878465175628,0.8056336641311646,0.8056336641311646,0.0,40.17452239990234,34.0,40232.09765625,0.0,336.77362060546875,1.0,280.9574279785156,283.7269287109375,299.1434020996094,301.8417663574219,293.1499938964844,293.1499938964844,281.25,43070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707244336605072,1.0,0.0,0.0,3.4585564136505127,3.458580017089844,7.981473117979476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.03125,0.0,1380.55712890625,1895.4371337890625,0.0,1668.3863525390625,0.8682889342308044,1.0,0.0,3.0,1.0,0.0
17660580,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3823049068450928,0.2533034682273865,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9082924723625184,0.2118639796972274,0.200568601489067,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8454491496086121,0.1709385216236114,0.1197277083992958,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8889382481575012,0.1989480555057525,0.1884832233190536,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7612752914428711,0.1238478124141693,0.559009850025177,285.0326843261719,284.95001220703125,301.182861328125,296.15496826171875,299.1662902832031,297.3565673828125,285.0278015136719,1.0,0.2963377833366394,1.0,1.0,0.7083791494369507,1.0,-1.5856162309646606,0.7483552694320679,0.837260901927948,0.3542186617851257,0.9479401707649232,0.9479401707649232,0.0,38.60535430908203,37.0,39893.39453125,0.0,330.418701171875,1.0,281.2416687011719,283.8825378417969,299.10870361328125,301.7076416015625,293.1499938964844,293.1499938964844,280.95001220703125,32130.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929849982261658,1.0,0.0,0.0,3.615285634994507,3.6153085231781006,8.721245308151993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.2607421875,0.0,1466.2154541015625,1895.4371337890625,0.0,1555.8377685546875,0.8946295976638794,1.0,0.0,3.0,1.0,0.0
