time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3823049068450928,0.2533034682273865,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9082924723625184,0.2118639796972274,0.200568601489067,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8454491496086121,0.1709385216236114,0.1197277083992958,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8889382481575012,0.1989480555057525,0.1884832233190536,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7612752914428711,0.1238478124141693,0.559009850025177,285.0326843261719,284.95001220703125,301.182861328125,296.15496826171875,299.1662902832031,297.3565673828125,285.0278015136719,1.0,0.2963377833366394,1.0,1.0,0.7083791494369507,1.0,-1.5856162309646606,0.7483552694320679,0.837260901927948,0.3542186617851257,0.9479401707649232,0.9479401707649232,0.0,38.60535430908203,37.0,39893.39453125,0.0,330.418701171875,1.0,281.2416687011719,283.8825378417969,299.10870361328125,301.7076416015625,293.1499938964844,293.1499938964844,280.95001220703125,32130.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929849982261658,1.0,0.0,0.0,3.615285634994507,3.6153085231781006,8.721245308151993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.2607421875,0.0,1466.2154541015625,1895.4371337890625,0.0,1555.8377685546875,0.8946295976638794,1.0,0.0,3.0,1.0,0.0
17660700,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.3863672018051147,0.2497196644544601,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9147175550460817,0.2129800915718078,0.2017078995704651,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8503739237785339,0.1716925352811813,0.1203139349818229,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8944997191429138,0.1998511552810669,0.1894165724515915,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7653459310531616,0.1241734400391578,0.5606061816215515,284.8825378417969,284.95001220703125,301.201904296875,296.16656494140625,299.1810302734375,297.3666076660156,284.8607177734375,1.0,0.295945256948471,1.0,1.0,0.7079497575759888,1.0,-1.5864218473434448,0.7489287853240967,0.8374930024147034,0.3545467555522918,0.8549183011054993,0.8549183011054993,0.0,38.12337112426758,37.0,40618.140625,0.0,329.5155639648437,1.0,280.998046875,283.6990661621094,299.1988830566406,301.9458923339844,293.1499938964844,293.1499938964844,280.95001220703125,36142.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003750801086426,1.0,0.0,0.0,3.613030433654785,3.613054037094116,8.710368319952977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.52783203125,0.0,1493.4813232421875,1895.4371337890625,0.0,1613.7142333984375,0.8946018815040588,1.0,0.0,3.0,1.0,0.0
17660760,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.3898329734802246,0.24783656001091,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.918756067752838,0.2139182984828949,0.2026377767324447,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8532808423042297,0.1722775101661682,0.1207529604434967,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.89781653881073,0.2005815207958221,0.1901499927043914,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7676041126251221,0.1243829056620597,0.561683177947998,284.8691711425781,284.95001220703125,301.220703125,296.1779479980469,299.19354248046875,297.37255859375,284.8802185058594,1.0,0.2959416806697845,1.0,1.0,0.7075362801551819,1.0,-1.5879772901535034,0.7498677372932434,0.8381096124649048,0.3550634384155273,0.8150562644004822,0.8150562644004822,0.0,37.90111541748047,40.0,40289.3828125,0.0,329.6835327148437,1.0,280.9582214355469,283.744140625,299.20196533203125,301.89483642578125,293.1499938964844,293.1499938964844,281.25,41389.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028621435165405,1.0,0.0,0.0,3.445418119430542,3.445441007614136,7.920947950879054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.10986328125,0.0,1355.3126220703125,1895.4371337890625,0.0,1633.413330078125,0.8640846014022827,1.0,0.0,3.0,1.0,0.0
17660820,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3969164490699768,0.246293231844902,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9245878458023072,0.2164249867200851,0.2048141360282898,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8573770523071289,0.1740390509366989,0.1218508034944534,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9023978114128112,0.2026247531175613,0.1919027119874954,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7704065442085266,0.125165194272995,0.5646275281906128,285.0533752441406,284.95001220703125,301.2575378417969,296.20001220703125,299.2198486328125,297.386962890625,285.0489501953125,1.0,0.2969999611377716,1.0,1.0,0.7067093253135681,1.0,-1.5956908464431765,0.7540323138237,0.8416585326194763,0.3572516739368438,0.9691482782363892,0.9691482782363892,0.0,37.86076354980469,58.0,40241.08203125,0.0,333.4017944335937,1.0,281.2417297363281,283.8959350585937,299.16949462890625,301.7857360839844,293.1499938964844,293.1499938964844,280.95001220703125,31321.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919928789138794,1.0,0.0,0.0,3.628664255142212,3.6286871433258057,8.785912086750614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.06591796875,0.0,1474.7626953125,1895.4371337890625,0.0,1548.1444091796875,0.8971192836761475,1.0,0.0,3.0,1.0,0.0
17660880,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3969164490699768,0.246293231844902,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9245878458023072,0.2164249867200851,0.2048141360282898,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8573770523071289,0.1740390509366989,0.1218508034944534,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9023978114128112,0.2026247531175613,0.1919027119874954,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7704065442085266,0.125165194272995,0.5646275281906128,285.0533752441406,284.95001220703125,301.2575378417969,296.20001220703125,299.2198486328125,297.386962890625,285.0489501953125,1.0,0.2969999611377716,1.0,1.0,0.7067093253135681,1.0,-1.5956908464431765,0.7540323138237,0.8416585326194763,0.3572516739368438,0.9691482782363892,0.9691482782363892,0.0,37.86076354980469,58.0,40241.08203125,0.0,333.4017944335937,1.0,281.2417297363281,283.8959350585937,299.16949462890625,301.7857360839844,293.1499938964844,293.1499938964844,280.95001220703125,31321.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919928789138794,1.0,0.0,0.0,3.628664255142212,3.6286871433258057,8.785912086750614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.06591796875,0.0,1474.7626953125,1895.4371337890625,0.0,1548.1444091796875,0.8971192836761475,1.0,0.0,3.0,1.0,0.0
17660940,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4002318680286407,0.2639500498771667,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9057392477989196,0.2185511291027069,0.2070891410112381,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8420423865318298,0.1754298061132431,0.1230147704482078,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8852186799049377,0.204302966594696,0.1937485337257385,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7553821206092834,0.1256880760192871,0.5680686235427856,284.8902893066406,284.95001220703125,301.2932434082031,296.2210388183594,299.2374572753906,297.3835754394531,284.9003295898437,1.0,0.3054134547710418,1.0,1.0,0.7058824300765991,1.0,-1.6273499727249146,0.7701038122177124,0.8572461009025574,0.3654601275920868,0.8522087931632996,0.8522087931632996,0.0,41.09218215942383,61.0,41401.890625,0.0,358.4020690917969,1.0,280.9573974609375,283.7383117675781,299.2638854980469,302.01202392578125,293.1499938964844,293.1499938964844,281.25,38906.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053777575492859,1.0,0.0,0.0,3.548996686935425,3.549020290374756,8.404356890423514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.16455078125,0.0,1444.8179931640625,1895.4371337890625,0.0,1653.448974609375,0.8848845958709717,1.0,0.0,3.0,1.0,0.0
17661000,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4002318680286407,0.2639500498771667,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9057392477989196,0.2185511291027069,0.2070891410112381,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8420423865318298,0.1754298061132431,0.1230147704482078,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8852186799049377,0.204302966594696,0.1937485337257385,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7553821206092834,0.1256880760192871,0.5680686235427856,284.8902893066406,284.95001220703125,301.2932434082031,296.2210388183594,299.2374572753906,297.3835754394531,284.9003295898437,1.0,0.3054134547710418,1.0,1.0,0.7058824300765991,1.0,-1.6273499727249146,0.7701038122177124,0.8572461009025574,0.3654601275920868,0.8522087931632996,0.8522087931632996,0.0,41.09218215942383,61.0,41401.890625,0.0,358.4020690917969,1.0,280.9573974609375,283.7383117675781,299.2638854980469,302.01202392578125,293.1499938964844,293.1499938964844,281.25,38906.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053777575492859,1.0,0.0,0.0,3.548996686935425,3.549020290374756,8.404356890423514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.16455078125,0.0,1444.8179931640625,1895.4371337890625,0.0,1653.448974609375,0.8848845958709717,1.0,0.0,3.0,1.0,0.0
17661060,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.4000972211360931,0.282130628824234,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8886155486106873,0.2210705280303955,0.209407240152359,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8271892666816711,0.177177146077156,0.1242003068327903,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8683133125305176,0.2063333243131637,0.1956191509962082,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7406082153320312,0.1261923611164093,0.5706408023834229,285.0961608886719,284.95001220703125,301.32763671875,296.24090576171875,299.2460021972656,297.36505126953125,285.0953674316406,1.0,0.3133154809474945,1.0,1.0,0.7057337164878845,1.0,-1.6587263345718384,0.785731315612793,0.8729949593544006,0.373611718416214,1.0,1.0,0.0,44.743408203125,64.0,41722.93359375,0.0,385.3340148925781,1.0,281.24249267578125,283.9118957519531,299.2323303222656,301.9335632324219,293.1499938964844,293.1499938964844,280.95001220703125,31440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990574598312378,1.0,0.0,0.0,3.736598014831543,3.736622095108032,9.316354976363072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9794921875,0.0,1596.7359619140625,1895.4371337890625,0.0,1603.32275390625,0.9211682677268982,1.0,0.0,3.0,1.0,0.0
17661120,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9990000128746032,0.4000972211360931,0.282130628824234,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8886155486106873,0.2210705280303955,0.209407240152359,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8271892666816711,0.177177146077156,0.1242003068327903,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8683133125305176,0.2063333243131637,0.1956191509962082,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7406082153320312,0.1261923611164093,0.5706408023834229,285.0961608886719,284.95001220703125,301.32763671875,296.24090576171875,299.2460021972656,297.36505126953125,285.0953674316406,1.0,0.3133154809474945,1.0,1.0,0.7057337164878845,1.0,-1.6587263345718384,0.785731315612793,0.8729949593544006,0.373611718416214,1.0,1.0,0.0,44.743408203125,64.0,41722.93359375,0.0,385.3340148925781,1.0,281.24249267578125,283.9118957519531,299.2323303222656,301.9335632324219,293.1499938964844,293.1499938964844,280.95001220703125,31440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990574598312378,1.0,0.0,0.0,3.736598014831543,3.736622095108032,9.316354976363072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.9794921875,0.0,1596.7359619140625,1895.4371337890625,0.0,1603.32275390625,0.9211682677268982,1.0,0.0,3.0,1.0,0.0
17661180,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.3977461159229278,0.2993157804012298,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8741082549095154,0.2231325358152389,0.2116801291704177,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8143200874328613,0.178477942943573,0.1253430843353271,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.854138195514679,0.2079283148050308,0.1974417865276336,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.727855384349823,0.1262686252593994,0.5723437666893005,284.9023132324219,284.95001220703125,301.36065673828125,296.2594909667969,299.2491455078125,297.3379211425781,284.9053955078125,1.0,0.3209510147571563,1.0,1.0,0.7055850028991699,1.0,-1.6876968145370483,0.8001759648323059,0.8875208497047424,0.381148487329483,0.9134823083877563,0.9134823083877563,0.0,48.376712799072266,67.0,43104.2578125,0.0,411.7960205078125,1.0,280.9561767578125,283.69976806640625,299.3187255859375,302.1781005859375,293.1499938964844,293.1499938964844,280.6499938964844,36449.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156393527984619,1.0,0.0,0.0,3.751608371734619,3.751633405685425,9.391354751642212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.6005859375,0.0,1652.6331787109375,1895.4371337890625,0.0,1736.2935791015625,0.927814245223999,1.0,0.0,3.0,1.0,0.0
17661240,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.3977461159229278,0.2993157804012298,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8741082549095154,0.2231325358152389,0.2116801291704177,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8143200874328613,0.178477942943573,0.1253430843353271,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.854138195514679,0.2079283148050308,0.1974417865276336,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.727855384349823,0.1262686252593994,0.5723437666893005,284.9023132324219,284.95001220703125,301.36065673828125,296.2594909667969,299.2491455078125,297.3379211425781,284.9053955078125,1.0,0.3209510147571563,1.0,1.0,0.7055850028991699,1.0,-1.6876968145370483,0.8001759648323059,0.8875208497047424,0.381148487329483,0.9134823083877563,0.9134823083877563,0.0,48.376712799072266,67.0,43104.2578125,0.0,411.7960205078125,1.0,280.9561767578125,283.69976806640625,299.3187255859375,302.1781005859375,293.1499938964844,293.1499938964844,280.6499938964844,36449.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156393527984619,1.0,0.0,0.0,3.751608371734619,3.751633405685425,9.391354751642212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.6005859375,0.0,1652.6331787109375,1895.4371337890625,0.0,1736.2935791015625,0.927814245223999,1.0,0.0,3.0,1.0,0.0
17661300,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.9990000128746032,0.3957396745681762,0.3082361221313476,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8667547702789307,0.2239583432674408,0.2125743329524994,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8073683977127075,0.1789330840110778,0.125743567943573,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8470221161842346,0.2085253894329071,0.1981198042631149,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7211727499961853,0.1260968595743179,0.5721526741981506,284.801513671875,284.95001220703125,301.3765869140625,296.2682800292969,299.2489318847656,297.3216247558594,284.7913513183594,1.0,0.3246124982833862,1.0,1.0,0.7055106163024902,1.0,-1.700548529624939,0.8065917491912842,0.8939567804336548,0.3845033347606659,0.8178059458732605,0.8178059458732605,0.0,50.2855339050293,67.0,43887.6484375,0.0,424.663818359375,1.0,280.6980895996094,283.5722351074219,299.34747314453125,302.32928466796875,293.1499938964844,293.1499938964844,280.6499938964844,41190.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246732115745544,1.0,0.0,0.0,3.653660535812378,3.653685331344605,8.907373398869822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.728515625,0.0,1576.1204833984375,1895.4371337890625,0.0,1810.641845703125,0.9068115949630736,1.0,0.0,3.0,1.0,0.0
17661360,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.393415629863739,0.3171648979187011,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.859660267829895,0.2247652560472488,0.2133768945932388,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.8002644181251526,0.1793698221445083,0.1260800957679748,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8401674032211304,0.2090988159179687,0.1987067013978958,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7143275141716003,0.1258581131696701,0.5714502930641174,284.8611145019531,284.95001220703125,301.39215087890625,296.2767028808594,299.24853515625,297.3056945800781,284.8763427734375,1.0,0.3281623423099518,1.0,1.0,0.7057230472564697,1.0,-1.7124993801116943,0.8124530911445618,0.9000462889671326,0.3875189423561096,0.8125526309013367,0.8125526309013367,0.0,52.2243537902832,70.0,43708.19140625,0.0,437.2683410644531,1.0,280.6581726074219,283.67633056640625,299.31304931640625,302.2230834960937,293.1499938964844,293.1499938964844,280.95001220703125,43241.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264034152030945,1.0,0.0,0.0,3.450401544570923,3.450425148010254,7.943878586047504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.95361328125,0.0,1373.45849609375,1895.4371337890625,0.0,1825.0252685546875,0.868277907371521,1.0,0.0,3.0,1.0,0.0
17661420,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.3896917998790741,0.3330012559890747,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8489215970039368,0.2271416336297989,0.2155384570360183,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7892483472824097,0.1809507459402084,0.1271348744630813,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8296573162078857,0.2109535187482834,0.2003903239965438,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7022991180419922,0.1257970929145813,0.5711851716041565,285.0522766113281,284.95001220703125,301.4219665527344,296.2924194335937,299.2562561035156,297.2912902832031,285.0494384765625,1.0,0.3350407481193542,1.0,1.0,0.7061479687690735,1.0,-1.7370795011520386,0.8245073556900024,0.912572145462036,0.393703281879425,0.9699531197547911,0.9699531197547911,0.0,55.86688995361328,58.0,43979.30078125,0.0,462.6842651367188,1.0,280.94195556640625,283.8271484375,299.2686767578125,302.1105651855469,293.1499938964844,293.1499938964844,280.6499938964844,31634.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165506482124329,1.0,0.0,0.0,3.646708726882935,3.6467318534851074,8.873509500517685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.89794921875,0.0,1496.872802734375,1895.4371337890625,0.0,1743.735107421875,0.901440680027008,1.0,0.0,3.0,1.0,0.0
17661480,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.3896917998790741,0.3330012559890747,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8489215970039368,0.2271416336297989,0.2155384570360183,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7892483472824097,0.1809507459402084,0.1271348744630813,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8296573162078857,0.2109535187482834,0.2003903239965438,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.7022991180419922,0.1257970929145813,0.5711851716041565,285.0522766113281,284.95001220703125,301.4219665527344,296.2924194335937,299.2562561035156,297.2912902832031,285.0494384765625,1.0,0.3350407481193542,1.0,1.0,0.7061479687690735,1.0,-1.7370795011520386,0.8245073556900024,0.912572145462036,0.393703281879425,0.9699531197547911,0.9699531197547911,0.0,55.86688995361328,58.0,43979.30078125,0.0,462.6842651367188,1.0,280.94195556640625,283.8271484375,299.2686767578125,302.1105651855469,293.1499938964844,293.1499938964844,280.6499938964844,31634.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165506482124329,1.0,0.0,0.0,3.646708726882935,3.6467318534851074,8.873509500517685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.89794921875,0.0,1496.872802734375,1895.4371337890625,0.0,1743.735107421875,0.901440680027008,1.0,0.0,3.0,1.0,0.0
17661540,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3854052722454071,0.3344346582889557,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.850249707698822,0.2290184944868087,0.2175203263759613,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.790029764175415,0.1820517033338546,0.1280509531497955,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8304814696311951,0.2123365849256515,0.2018969506025314,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7009215950965881,0.1255170702934265,0.5704688429832458,284.87921142578125,284.95001220703125,301.45001220703125,296.3065185546875,299.2679443359375,297.2882995605469,284.8863525390625,1.0,0.3357317745685577,1.0,1.0,0.7065728902816772,1.0,-1.7432469129562378,0.8273582458496094,0.9158886671066284,0.3952900171279907,0.8436245918273926,0.8436245918273926,0.0,56.3071403503418,46.0,44683.97265625,0.0,467.7547912597656,1.0,280.6573181152344,283.66131591796875,299.346435546875,302.3129577636719,293.1499938964844,293.1499938964844,280.95001220703125,39619.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294495105743408,1.0,0.0,0.0,3.547935009002685,3.547958850860596,8.399329658459465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.896484375,0.0,1448.878173828125,1895.4371337890625,0.0,1850.457763671875,0.8850159645080566,1.0,0.0,3.0,1.0,0.0
17661600,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3854052722454071,0.3344346582889557,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.850249707698822,0.2290184944868087,0.2175203263759613,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.790029764175415,0.1820517033338546,0.1280509531497955,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8304814696311951,0.2123365849256515,0.2018969506025314,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7009215950965881,0.1255170702934265,0.5704688429832458,284.87921142578125,284.95001220703125,301.45001220703125,296.3065185546875,299.2679443359375,297.2882995605469,284.8863525390625,1.0,0.3357317745685577,1.0,1.0,0.7065728902816772,1.0,-1.7432469129562378,0.8273582458496094,0.9158886671066284,0.3952900171279907,0.8436245918273926,0.8436245918273926,0.0,56.3071403503418,46.0,44683.97265625,0.0,467.7547912597656,1.0,280.6573181152344,283.66131591796875,299.346435546875,302.3129577636719,293.1499938964844,293.1499938964844,280.95001220703125,39619.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294495105743408,1.0,0.0,0.0,3.547935009002685,3.547958850860596,8.399329658459465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.896484375,0.0,1448.878173828125,1895.4371337890625,0.0,1850.457763671875,0.8850159645080566,1.0,0.0,3.0,1.0,0.0
17661660,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.3856260478496551,0.3233041167259216,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8621068596839905,0.2312700450420379,0.2193880528211593,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8010344505310059,0.1835022568702697,0.1288816630840301,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.841109037399292,0.2140519618988037,0.2032734900712967,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7088758945465088,0.1255065202713012,0.569438636302948,285.0350646972656,284.95001220703125,301.47442626953125,296.3198547363281,299.2810363769531,297.2924499511719,285.0289306640625,1.0,0.331768661737442,1.0,1.0,0.7068124413490295,1.0,-1.7335439920425415,0.8224255442619324,0.9111184477806092,0.392694741487503,0.9768337607383728,0.9768337607383728,0.0,53.90265655517578,34.0,44186.90625,0.0,454.7309265136719,1.0,280.9425354003906,283.7998046875,299.2970275878906,302.17010498046875,293.1499938964844,293.1499938964844,280.6499938964844,32011.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204468250274658,1.0,0.0,0.0,3.702359676361084,3.702383518218994,9.146406227955596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.1328125,0.0,1561.93359375,1895.4371337890625,0.0,1775.69921875,0.9140533804893494,1.0,0.0,3.0,1.0,0.0
17661720,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.3856260478496551,0.3233041167259216,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8621068596839905,0.2312700450420379,0.2193880528211593,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8010344505310059,0.1835022568702697,0.1288816630840301,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.841109037399292,0.2140519618988037,0.2032734900712967,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7088758945465088,0.1255065202713012,0.569438636302948,285.0350646972656,284.95001220703125,301.47442626953125,296.3198547363281,299.2810363769531,297.2924499511719,285.0289306640625,1.0,0.331768661737442,1.0,1.0,0.7068124413490295,1.0,-1.7335439920425415,0.8224255442619324,0.9111184477806092,0.392694741487503,0.9768337607383728,0.9768337607383728,0.0,53.90265655517578,34.0,44186.90625,0.0,454.7309265136719,1.0,280.9425354003906,283.7998046875,299.2970275878906,302.17010498046875,293.1499938964844,293.1499938964844,280.6499938964844,32011.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204468250274658,1.0,0.0,0.0,3.702359676361084,3.702383518218994,9.146406227955596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.1328125,0.0,1561.93359375,1895.4371337890625,0.0,1775.69921875,0.9140533804893494,1.0,0.0,3.0,1.0,0.0
17661780,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.3901543021202087,0.3023813962936401,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8840641975402832,0.2330419421195984,0.2210948914289474,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8203171491622925,0.1845052987337112,0.1295975297689438,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8611320853233337,0.2153123915195465,0.2044892162084579,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7240340709686279,0.1253591924905777,0.5684505701065063,284.8459777832031,284.95001220703125,301.4936828613281,296.33331298828125,299.2860107421875,297.2870483398437,284.8539733886719,1.0,0.3241526484489441,1.0,1.0,0.7070519924163818,1.0,-1.7116118669509888,0.8114216923713684,0.9001901149749756,0.3869281709194183,0.8174333572387695,0.8174333572387695,0.0,49.49645614624024,37.0,43972.1953125,0.0,428.7896728515625,1.0,280.6576843261719,283.6415100097656,299.3536376953125,302.2948913574219,293.1499938964844,293.1499938964844,280.95001220703125,42205.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295122742652893,1.0,0.0,0.0,3.5131802558898926,3.5132040977478027,8.235579684878758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.56103515625,0.0,1430.89794921875,1895.4371337890625,0.0,1850.98291015625,0.879061222076416,1.0,0.0,3.0,1.0,0.0
17661840,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.3901543021202087,0.3023813962936401,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.8840641975402832,0.2330419421195984,0.2210948914289474,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8203171491622925,0.1845052987337112,0.1295975297689438,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.8611320853233337,0.2153123915195465,0.2044892162084579,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7240340709686279,0.1253591924905777,0.5684505701065063,284.8459777832031,284.95001220703125,301.4936828613281,296.33331298828125,299.2860107421875,297.2870483398437,284.8539733886719,1.0,0.3241526484489441,1.0,1.0,0.7070519924163818,1.0,-1.7116118669509888,0.8114216923713684,0.9001901149749756,0.3869281709194183,0.8174333572387695,0.8174333572387695,0.0,49.49645614624024,37.0,43972.1953125,0.0,428.7896728515625,1.0,280.6576843261719,283.6415100097656,299.3536376953125,302.2948913574219,293.1499938964844,293.1499938964844,280.95001220703125,42205.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295122742652893,1.0,0.0,0.0,3.5131802558898926,3.5132040977478027,8.235579684878758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.56103515625,0.0,1430.89794921875,1895.4371337890625,0.0,1850.98291015625,0.879061222076416,1.0,0.0,3.0,1.0,0.0
17661900,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.3945539593696594,0.2940797805786133,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8936352729797363,0.2341006994247436,0.2218897342681884,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8280947804450989,0.1851703077554702,0.1299174576997757,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8699262142181396,0.2160950452089309,0.2050362229347229,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7300794720649719,0.1253957003355026,0.5679255127906799,284.9986877441406,284.95001220703125,301.50152587890625,296.340087890625,299.2901611328125,297.2885437011719,285.0133972167969,1.0,0.3215517997741699,1.0,1.0,0.7071717977523804,1.0,-1.7029991149902344,0.8071284890174866,0.8958706259727478,0.3845261335372925,0.9073668718338012,0.9073668718338012,0.0,47.81927108764648,37.0,43187.46875,0.0,418.9269104003906,1.0,280.8982849121094,283.8116760253906,299.2856750488281,302.0636901855469,293.1499938964844,293.1499938964844,280.95001220703125,35646.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200461626052856,1.0,0.0,0.0,3.5313639640808105,3.531386613845825,8.321052291648812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.63720703125,0.0,1402.58642578125,1895.4371337890625,0.0,1772.401123046875,0.8815324306488037,1.0,0.0,3.0,1.0,0.0
17661960,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.3996324837207794,0.2871739864349365,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.902450144290924,0.2353439033031463,0.2229582369327545,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8352580070495605,0.1860059946775436,0.1304266452789306,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8780889511108398,0.2170490175485611,0.2058361768722534,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7355800271034241,0.1255759447813034,0.5682475566864014,285.0056457519531,284.95001220703125,301.5082092285156,296.3468933105469,299.2984313964844,297.2979431152344,285.0006408691406,1.0,0.3195831179618835,1.0,1.0,0.7068135142326355,1.0,-1.6979453563690186,0.8047651648521423,0.893180251121521,0.3832937479019165,0.9329124093055724,0.9329124093055724,0.0,46.507999420166016,40.0,43164.203125,0.0,412.2367248535156,1.0,280.9418029785156,283.78778076171875,299.3007507324219,302.1129455566406,293.1499938964844,293.1499938964844,280.6499938964844,33096.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154519557952881,1.0,0.0,0.0,3.6288905143737793,3.6289138793945312,8.787008596300439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.16748046875,0.0,1488.211669921875,1895.4371337890625,0.0,1734.7652587890625,0.8983120918273926,1.0,0.0,3.0,1.0,0.0
17662020,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4079302549362182,0.2779352962970733,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9161651134490968,0.2372855842113495,0.2248772978782653,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8456838130950928,0.1871667206287384,0.1312941014766693,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8900011777877808,0.2184437662363052,0.2072330862283706,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7434777617454529,0.125793769955635,0.5691322684288025,284.8695373535156,284.95001220703125,301.5183410644531,296.36053466796875,299.3137512207031,297.3168640136719,284.8821105957031,1.0,0.3172754943370819,1.0,1.0,0.7060970067977905,1.0,-1.69293475151062,0.8025838136672974,0.8903509378433228,0.3822160959243774,0.8046571016311646,0.8046571016311646,0.0,44.84011459350586,43.0,43143.7734375,0.0,404.5806274414063,1.0,280.6579895019531,283.68524169921875,299.36932373046875,302.2446594238281,293.1499938964844,293.1499938964844,280.95001220703125,42443.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219843864440918,1.0,0.0,0.0,3.3957462310791016,3.395769119262696,7.694205237385177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.49072265625,0.0,1313.11865234375,1895.4371337890625,0.0,1788.3792724609375,0.8547388911247253,1.0,0.0,3.0,1.0,0.0
17662080,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4079302549362182,0.2779352962970733,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9161651134490968,0.2372855842113495,0.2248772978782653,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8456838130950928,0.1871667206287384,0.1312941014766693,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8900011777877808,0.2184437662363052,0.2072330862283706,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7434777617454529,0.125793769955635,0.5691322684288025,284.8695373535156,284.95001220703125,301.5183410644531,296.36053466796875,299.3137512207031,297.3168640136719,284.8821105957031,1.0,0.3172754943370819,1.0,1.0,0.7060970067977905,1.0,-1.69293475151062,0.8025838136672974,0.8903509378433228,0.3822160959243774,0.8046571016311646,0.8046571016311646,0.0,44.84011459350586,43.0,43143.7734375,0.0,404.5806274414063,1.0,280.6579895019531,283.68524169921875,299.36932373046875,302.2446594238281,293.1499938964844,293.1499938964844,280.95001220703125,42443.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219843864440918,1.0,0.0,0.0,3.3957462310791016,3.395769119262696,7.694205237385177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.49072265625,0.0,1313.11865234375,1895.4371337890625,0.0,1788.3792724609375,0.8547388911247253,1.0,0.0,3.0,1.0,0.0
17662140,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.4155175387859344,0.2727869153022766,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9262046813964844,0.2397866994142532,0.2270155251026153,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.852893590927124,0.1888395398855209,0.132309228181839,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8980787396430969,0.2203391045331955,0.208816796541214,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7487492561340332,0.1264310181140899,0.5711851119995117,285.0308532714844,284.95001220703125,301.5244140625,296.37420654296875,299.3290405273437,297.3386535644531,285.0263061523437,1.0,0.3167885243892669,1.0,1.0,0.7053804993629456,1.0,-1.6949005126953125,0.8038706183433533,0.891029953956604,0.382940798997879,0.9383302330970764,0.9383302330970764,0.0,44.043495178222656,46.0,42956.796875,0.0,403.3946838378906,1.0,280.9410705566406,283.81622314453125,299.3359680175781,302.1224365234375,293.1499938964844,293.1499938964844,280.6499938964844,31958.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096301913261414,1.0,0.0,0.0,3.575230121612549,3.5752527713775635,8.529062824891298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.72509765625,0.0,1421.9405517578125,1895.4371337890625,0.0,1687.56591796875,0.8854588270187378,1.0,0.0,3.0,1.0,0.0
17662200,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9990000128746032,0.4155175387859344,0.2727869153022766,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9262046813964844,0.2397866994142532,0.2270155251026153,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.852893590927124,0.1888395398855209,0.132309228181839,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8980787396430969,0.2203391045331955,0.208816796541214,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7487492561340332,0.1264310181140899,0.5711851119995117,285.0308532714844,284.95001220703125,301.5244140625,296.37420654296875,299.3290405273437,297.3386535644531,285.0263061523437,1.0,0.3167885243892669,1.0,1.0,0.7053804993629456,1.0,-1.6949005126953125,0.8038706183433533,0.891029953956604,0.382940798997879,0.9383302330970764,0.9383302330970764,0.0,44.043495178222656,46.0,42956.796875,0.0,403.3946838378906,1.0,280.9410705566406,283.81622314453125,299.3359680175781,302.1224365234375,293.1499938964844,293.1499938964844,280.6499938964844,31958.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096301913261414,1.0,0.0,0.0,3.575230121612549,3.5752527713775635,8.529062824891298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.72509765625,0.0,1421.9405517578125,1895.4371337890625,0.0,1687.56591796875,0.8854588270187378,1.0,0.0,3.0,1.0,0.0
17662260,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.4209005534648895,0.2716648876667022,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9310104250907898,0.2418237477540969,0.2291050106287002,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.856083333492279,0.19007109105587,0.1332849711179733,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9016171097755432,0.2217960953712463,0.2103510349988937,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7507670521736145,0.1268785893917083,0.5736388564109802,284.8825988769531,284.95001220703125,301.52685546875,296.38787841796875,299.3358764648437,297.34783935546875,284.8934326171875,1.0,0.3177891373634338,1.0,1.0,0.7049540281295776,1.0,-1.7020211219787598,0.8075927495956421,0.8944283127784729,0.3849397897720337,0.8177064657211304,0.8177064657211304,0.0,44.03003692626953,49.0,43443.765625,0.0,407.3894653320313,1.0,280.6581115722656,283.689453125,299.41461181640625,302.3021850585937,293.1499938964844,293.1499938964844,280.95001220703125,40724.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198679447174072,1.0,0.0,0.0,3.416133165359497,3.416155815124512,7.786869105075311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.408203125,0.0,1321.3006591796875,1895.4371337890625,0.0,1770.93505859375,0.8574328422546387,1.0,0.0,3.0,1.0,0.0
17662320,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.4209005534648895,0.2716648876667022,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9310104250907898,0.2418237477540969,0.2291050106287002,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.856083333492279,0.19007109105587,0.1332849711179733,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9016171097755432,0.2217960953712463,0.2103510349988937,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7507670521736145,0.1268785893917083,0.5736388564109802,284.8825988769531,284.95001220703125,301.52685546875,296.38787841796875,299.3358764648437,297.34783935546875,284.8934326171875,1.0,0.3177891373634338,1.0,1.0,0.7049540281295776,1.0,-1.7020211219787598,0.8075927495956421,0.8944283127784729,0.3849397897720337,0.8177064657211304,0.8177064657211304,0.0,44.03003692626953,49.0,43443.765625,0.0,407.3894653320313,1.0,280.6581115722656,283.689453125,299.41461181640625,302.3021850585937,293.1499938964844,293.1499938964844,280.95001220703125,40724.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198679447174072,1.0,0.0,0.0,3.416133165359497,3.416155815124512,7.786869105075311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.408203125,0.0,1321.3006591796875,1895.4371337890625,0.0,1770.93505859375,0.8574328422546387,1.0,0.0,3.0,1.0,0.0
17662380,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.4257754385471344,0.2735955119132995,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9319175481796264,0.2443442642688751,0.23131163418293,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8562955260276794,0.1917383223772049,0.1343340426683426,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9018051624298096,0.2236799597740173,0.2119745463132858,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7501125335693359,0.1275248825550079,0.5761463642120361,285.0479431152344,284.95001220703125,301.5260314941406,296.4015197753906,299.3406677246094,297.3556213378906,285.0434265136719,1.0,0.3199433982372284,1.0,1.0,0.7045275568962097,1.0,-1.7132054567337036,0.8133364915847778,0.8998689651489258,0.3879830837249756,0.9626895189285278,0.9626895189285278,0.0,44.60698699951172,52.0,43486.3359375,0.0,415.4674682617188,1.0,280.94158935546875,283.8238525390625,299.3780517578125,302.19464111328125,293.1499938964844,293.1499938964844,280.6499938964844,31278.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106130719184875,1.0,0.0,0.0,3.610852241516113,3.610874891281128,8.699869340489386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.37451171875,0.0,1455.1009521484375,1895.4371337890625,0.0,1695.4952392578125,0.8929994702339172,1.0,0.0,3.0,1.0,0.0
17662440,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.4257754385471344,0.2735955119132995,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9319175481796264,0.2443442642688751,0.23131163418293,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8562955260276794,0.1917383223772049,0.1343340426683426,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9018051624298096,0.2236799597740173,0.2119745463132858,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7501125335693359,0.1275248825550079,0.5761463642120361,285.0479431152344,284.95001220703125,301.5260314941406,296.4015197753906,299.3406677246094,297.3556213378906,285.0434265136719,1.0,0.3199433982372284,1.0,1.0,0.7045275568962097,1.0,-1.7132054567337036,0.8133364915847778,0.8998689651489258,0.3879830837249756,0.9626895189285278,0.9626895189285278,0.0,44.60698699951172,52.0,43486.3359375,0.0,415.4674682617188,1.0,280.94158935546875,283.8238525390625,299.3780517578125,302.19464111328125,293.1499938964844,293.1499938964844,280.6499938964844,31278.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106130719184875,1.0,0.0,0.0,3.610852241516113,3.610874891281128,8.699869340489386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.37451171875,0.0,1455.1009521484375,1895.4371337890625,0.0,1695.4952392578125,0.8929994702339172,1.0,0.0,3.0,1.0,0.0
