time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.4275563061237335,0.2753851413726806,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9314132928848268,0.2454536259174347,0.2325008511543274,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8556776642799377,0.1924275010824203,0.134914219379425,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9010837078094482,0.2244820445775985,0.2128647565841674,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7491722106933594,0.1277680993080139,0.5776460766792297,284.89556884765625,284.95001220703125,301.5245056152344,296.4083251953125,299.3406982421875,297.3559875488281,284.8761901855469,1.0,0.3213984966278076,1.0,1.0,0.7043143510818481,1.0,-1.7203483581542969,0.8169751763343811,0.9033732414245604,0.3899312019348144,0.8726606965065002,0.8726606965065002,0.0,45.06953048706055,52.0,44410.41796875,0.0,420.9513854980469,1.0,280.69793701171875,283.63818359375,299.457275390625,302.4380187988281,293.1499938964844,293.1499938964844,280.6499938964844,35033.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193787693977356,1.0,0.0,0.0,3.628053665161133,3.628077268600464,8.782955660535663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9482421875,0.0,1501.70361328125,1895.4371337890625,0.0,1766.9132080078125,0.8974103331565857,1.0,0.0,3.0,1.0,0.0
17662560,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.4286942780017853,0.2784201502799988,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9288952350616456,0.2463526129722595,0.2334345430135727,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8534600734710693,0.1929192841053009,0.1353181004524231,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8986395001411438,0.2250834107398986,0.2135164737701416,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7468724250793457,0.1278543919324875,0.5784024000167847,284.88116455078125,284.95001220703125,301.52227783203125,296.41510009765625,299.3380126953125,297.3520812988281,284.8900756835937,1.0,0.3230322897434234,1.0,1.0,0.7043099403381348,1.0,-1.7272894382476809,0.8204326629638672,0.9068568348884584,0.3917515575885772,0.8370335698127747,0.8370335698127747,0.0,45.73514175415039,55.0,44245.609375,0.0,426.9552001953125,1.0,280.6578369140625,283.6693115234375,299.4533386230469,302.39019775390625,293.1499938964844,293.1499938964844,280.95001220703125,39679.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231040000915527,1.0,0.0,0.0,3.503061532974243,3.503084659576416,8.188206948034349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.05029296875,0.0,1402.1768798828125,1895.4371337890625,0.0,1797.635986328125,0.8752713799476624,1.0,0.0,3.0,1.0,0.0
17662620,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.4312626123428345,0.2852796614170074,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9234675765037536,0.2488197535276413,0.2356144040822982,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8488231897354126,0.194510743021965,0.1363327652215957,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8934088945388794,0.2268890738487243,0.2150911092758178,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7419046759605408,0.1283107846975326,0.5802443027496338,285.05694580078125,284.95001220703125,301.5159606933594,296.4285583496094,299.33416748046875,297.3486633300781,285.0531311035156,1.0,0.3268045783042907,1.0,1.0,0.704301118850708,1.0,-1.743462324142456,0.8284842371940613,0.91497802734375,0.3959604799747467,0.990630865097046,0.990630865097046,0.0,47.27361297607422,58.0,44307.15234375,0.0,441.079345703125,1.0,280.9422912597656,283.8184509277344,299.4114990234375,302.27880859375,293.1499938964844,293.1499938964844,280.6499938964844,31281.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151178121566772,1.0,0.0,0.0,3.686349630355835,3.686372995376587,9.067474024959664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.169921875,0.0,1538.3319091796875,1895.4371337890625,0.0,1732.041015625,0.9100416898727416,1.0,0.0,3.0,1.0,0.0
17662680,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.4312626123428345,0.2852796614170074,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9234675765037536,0.2488197535276413,0.2356144040822982,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8488231897354126,0.194510743021965,0.1363327652215957,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8934088945388794,0.2268890738487243,0.2150911092758178,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7419046759605408,0.1283107846975326,0.5802443027496338,285.05694580078125,284.95001220703125,301.5159606933594,296.4285583496094,299.33416748046875,297.3486633300781,285.0531311035156,1.0,0.3268045783042907,1.0,1.0,0.704301118850708,1.0,-1.743462324142456,0.8284842371940613,0.91497802734375,0.3959604799747467,0.990630865097046,0.990630865097046,0.0,47.27361297607422,58.0,44307.15234375,0.0,441.079345703125,1.0,280.9422912597656,283.8184509277344,299.4114990234375,302.27880859375,293.1499938964844,293.1499938964844,280.6499938964844,31281.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151178121566772,1.0,0.0,0.0,3.686349630355835,3.686372995376587,9.067474024959664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.169921875,0.0,1538.3319091796875,1895.4371337890625,0.0,1732.041015625,0.9100416898727416,1.0,0.0,3.0,1.0,0.0
17662740,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4319993853569031,0.2939176261425018,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9160425066947936,0.2507725059986114,0.2377252876758575,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8426695466041565,0.1956162005662918,0.1372928917407989,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8864389061927795,0.2282158434391021,0.21659916639328,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7356480956077576,0.1284400224685669,0.5817657709121704,284.87744140625,284.95001220703125,301.5074768066406,296.4418334960937,299.3243408203125,297.3358764648437,284.884765625,1.0,0.3311273157596588,1.0,1.0,0.704292356967926,1.0,-1.7611602544784546,0.837287187576294,0.9238730669021606,0.4006175398826599,0.8604947924613953,0.8604947924613953,0.0,49.19287872314453,61.0,45230.84375,0.0,457.5173034667969,1.0,280.65679931640625,283.64361572265625,299.4843139648437,302.4816589355469,293.1499938964844,293.1499938964844,280.95001220703125,38971.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283488512039185,1.0,0.0,0.0,3.611829996109009,3.611854076385498,8.704581091478758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.8564453125,0.0,1513.119873046875,1895.4371337890625,0.0,1841.2520751953125,0.8985626101493835,1.0,0.0,3.0,1.0,0.0
17662800,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.4319993853569031,0.2939176261425018,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9160425066947936,0.2507725059986114,0.2377252876758575,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8426695466041565,0.1956162005662918,0.1372928917407989,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8864389061927795,0.2282158434391021,0.21659916639328,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7356480956077576,0.1284400224685669,0.5817657709121704,284.87744140625,284.95001220703125,301.5074768066406,296.4418334960937,299.3243408203125,297.3358764648437,284.884765625,1.0,0.3311273157596588,1.0,1.0,0.704292356967926,1.0,-1.7611602544784546,0.837287187576294,0.9238730669021606,0.4006175398826599,0.8604947924613953,0.8604947924613953,0.0,49.19287872314453,61.0,45230.84375,0.0,457.5173034667969,1.0,280.65679931640625,283.64361572265625,299.4843139648437,302.4816589355469,293.1499938964844,293.1499938964844,280.95001220703125,38971.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283488512039185,1.0,0.0,0.0,3.611829996109009,3.611854076385498,8.704581091478758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.8564453125,0.0,1513.119873046875,1895.4371337890625,0.0,1841.2520751953125,0.8985626101493835,1.0,0.0,3.0,1.0,0.0
17662860,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.4325430989265442,0.30373215675354,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9078925251960754,0.2531797885894775,0.2398596554994583,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8358511328697205,0.1971270889043808,0.1382605880498886,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8786422610282898,0.2299390286207199,0.2181086540222168,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7286183834075928,0.1286906152963638,0.5827654004096985,285.0643310546875,284.95001220703125,301.4971923828125,296.4549560546875,299.3148193359375,297.3254699707031,285.06231689453125,1.0,0.3358107805252075,1.0,1.0,0.70455002784729,1.0,-1.77968168258667,0.8464025855064392,0.9332790970802308,0.4053634703159332,1.0,1.0,0.0,51.392826080322266,64.0,45206.41796875,0.0,475.6261291503906,1.0,280.9427795410156,283.8114318847656,299.43994140625,302.3637390136719,293.1499938964844,293.1499938964844,280.6499938964844,31992.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207434773445129,1.0,0.0,0.0,3.76839280128479,3.7684173583984375,9.47557623476314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.21875,0.0,1637.957763671875,1895.4371337890625,0.0,1778.14306640625,0.9288679957389832,1.0,0.0,3.0,1.0,0.0
17662920,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.4325430989265442,0.30373215675354,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9078925251960754,0.2531797885894775,0.2398596554994583,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8358511328697205,0.1971270889043808,0.1382605880498886,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8786422610282898,0.2299390286207199,0.2181086540222168,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7286183834075928,0.1286906152963638,0.5827654004096985,285.0643310546875,284.95001220703125,301.4971923828125,296.4549560546875,299.3148193359375,297.3254699707031,285.06231689453125,1.0,0.3358107805252075,1.0,1.0,0.70455002784729,1.0,-1.77968168258667,0.8464025855064392,0.9332790970802308,0.4053634703159332,1.0,1.0,0.0,51.392826080322266,64.0,45206.41796875,0.0,475.6261291503906,1.0,280.9427795410156,283.8114318847656,299.43994140625,302.3637390136719,293.1499938964844,293.1499938964844,280.6499938964844,31992.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207434773445129,1.0,0.0,0.0,3.76839280128479,3.7684173583984375,9.47557623476314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.21875,0.0,1637.957763671875,1895.4371337890625,0.0,1778.14306640625,0.9288679957389832,1.0,0.0,3.0,1.0,0.0
17662980,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.4313779771327972,0.3144356906414032,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8996943235397339,0.2551000118255615,0.2419607639312744,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8286284804344177,0.1981797963380813,0.1391987204551696,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8704015016555786,0.2312116920948028,0.2195855379104614,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7211481332778931,0.1286520063877105,0.5835967659950256,284.8821105957031,284.95001220703125,301.4854736328125,296.4678039550781,299.3009338378906,297.3082275390625,284.8868103027344,1.0,0.3407889902591705,1.0,1.0,0.704807698726654,1.0,-1.7989572286605835,0.8558828234672546,0.9430744647979736,0.4103507101535797,0.8886969089508057,0.8886969089508057,0.0,53.84220504760742,67.0,46268.47265625,0.0,495.330078125,1.0,280.6572570800781,283.6241149902344,299.51007080078125,302.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,38140.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339077591896057,1.0,0.0,0.0,3.7227184772491455,3.722743511199951,9.247272600987344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.1337890625,0.0,1631.917236328125,1895.4371337890625,0.0,1887.9251708984373,0.9224967956542968,1.0,0.0,3.0,1.0,0.0
17663040,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.4313779771327972,0.3144356906414032,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8996943235397339,0.2551000118255615,0.2419607639312744,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8286284804344177,0.1981797963380813,0.1391987204551696,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8704015016555786,0.2312116920948028,0.2195855379104614,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7211481332778931,0.1286520063877105,0.5835967659950256,284.8821105957031,284.95001220703125,301.4854736328125,296.4678039550781,299.3009338378906,297.3082275390625,284.8868103027344,1.0,0.3407889902591705,1.0,1.0,0.704807698726654,1.0,-1.7989572286605835,0.8558828234672546,0.9430744647979736,0.4103507101535797,0.8886969089508057,0.8886969089508057,0.0,53.84220504760742,67.0,46268.47265625,0.0,495.330078125,1.0,280.6572570800781,283.6241149902344,299.51007080078125,302.570556640625,293.1499938964844,293.1499938964844,280.95001220703125,38140.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339077591896057,1.0,0.0,0.0,3.7227184772491455,3.722743511199951,9.247272600987344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.1337890625,0.0,1631.917236328125,1895.4371337890625,0.0,1887.9251708984373,0.9224967956542968,1.0,0.0,3.0,1.0,0.0
17663100,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.4306439459323883,0.3203270435333252,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.895137369632721,0.2561716437339782,0.2428786009550094,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8245542645454407,0.1988035291433334,0.1395748108625412,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.865813136100769,0.2319390922784805,0.2201940566301345,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7168585062026978,0.1286364048719406,0.5834640264511108,285.0401916503906,284.95001220703125,301.47918701171875,296.4741516113281,299.2943420410156,297.30059814453125,285.0569152832031,1.0,0.343323290348053,1.0,1.0,0.7049365639686584,1.0,-1.808156132698059,0.8604097366333008,0.9477463960647584,0.412716269493103,0.99403178691864,0.99403178691864,0.0,55.1852912902832,67.0,45808.765625,0.0,505.406982421875,1.0,280.9039611816406,283.8025817871094,299.4493103027344,302.3720092773437,293.1499938964844,293.1499938964844,280.95001220703125,33952.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278167605400085,1.0,0.0,0.0,3.761308431625366,3.7613332271575928,9.439982591175068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.4248046875,0.0,1644.782470703125,1895.4371337890625,0.0,1836.8084716796875,0.9309825301170348,1.0,0.0,3.0,1.0,0.0
17663160,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9990000128746032,0.4301227629184723,0.3257061839103699,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8915250897407532,0.2574685215950012,0.2440659701824188,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8213016390800476,0.1996275633573532,0.1401304304599762,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8621407747268677,0.2328694462776184,0.2210443615913391,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7131581902503967,0.1287451237440109,0.5839347243309021,285.0783996582031,284.95001220703125,301.4726867675781,296.4804077148437,299.2895202636719,297.2966613769531,285.0792236328125,1.0,0.3459163010120392,1.0,1.0,0.7051647901535034,1.0,-1.8182940483093264,0.8653659820556641,0.952928066253662,0.4152902066707611,1.0,1.0,0.0,56.47566986083984,70.0,46098.0546875,0.0,516.0343017578125,1.0,280.94293212890625,283.8136291503906,299.46563720703125,302.4451904296875,293.1499938964844,293.1499938964844,280.6499938964844,33179.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265236377716064,1.0,0.0,0.0,3.836736679077149,3.836761951446533,9.822392712521832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.2705078125,0.0,1728.832763671875,1895.4371337890625,0.0,1826.0264892578125,0.9451971054077148,1.0,0.0,3.0,1.0,0.0
17663220,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.4272104501724243,0.3372101187705993,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8836371898651123,0.2594342231750488,0.2462123930454254,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8140402436256409,0.2006494998931884,0.1410606205463409,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8542259931564331,0.2341100573539734,0.2225088328123092,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7048413157463074,0.1286162734031677,0.584356427192688,284.8939208984375,284.95001220703125,301.4591979980469,296.4927062988281,299.2775573730469,297.2850341796875,284.89752197265625,1.0,0.3511791825294494,1.0,1.0,0.7056213021278381,1.0,-1.8380697965621948,0.8750162124633789,0.963053584098816,0.4203442335128784,0.9178891777992249,0.9178891777992249,0.0,59.25079727172852,73.0,47307.0546875,0.0,537.8837280273438,1.0,280.65576171875,283.6156616210937,299.5355529785156,302.6587219238281,293.1499938964844,293.1499938964844,280.3500061035156,37414.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394652366638184,1.0,0.0,0.0,3.8156917095184326,3.815717697143554,9.714933639770609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6748046875,0.0,1736.5035400390625,1895.4371337890625,0.0,1935.0257568359373,0.9429202079772948,1.0,0.0,3.0,1.0,0.0
17663280,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.4272104501724243,0.3372101187705993,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8836371898651123,0.2594342231750488,0.2462123930454254,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8140402436256409,0.2006494998931884,0.1410606205463409,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8542259931564331,0.2341100573539734,0.2225088328123092,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7048413157463074,0.1286162734031677,0.584356427192688,284.8939208984375,284.95001220703125,301.4591979980469,296.4927062988281,299.2775573730469,297.2850341796875,284.89752197265625,1.0,0.3511791825294494,1.0,1.0,0.7056213021278381,1.0,-1.8380697965621948,0.8750162124633789,0.963053584098816,0.4203442335128784,0.9178891777992249,0.9178891777992249,0.0,59.25079727172852,73.0,47307.0546875,0.0,537.8837280273438,1.0,280.65576171875,283.6156616210937,299.5355529785156,302.6587219238281,293.1499938964844,293.1499938964844,280.3500061035156,37414.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394652366638184,1.0,0.0,0.0,3.8156917095184326,3.815717697143554,9.714933639770609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6748046875,0.0,1736.5035400390625,1895.4371337890625,0.0,1935.0257568359373,0.9429202079772948,1.0,0.0,3.0,1.0,0.0
17663340,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.4217913746833801,0.3499635457992553,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.874528169631958,0.2610717415809631,0.2478509247303009,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.80511873960495,0.2013042271137237,0.1415973454713821,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8451985120773315,0.2349613755941391,0.2234266251325607,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6951562166213989,0.1282525062561035,0.5832271575927734,284.86798095703125,284.95001220703125,301.44537353515625,296.5046691894531,299.2627868652344,297.2685852050781,284.8813171386719,1.0,0.3563975095748901,1.0,1.0,0.7060778141021729,1.0,-1.855743646621704,0.8836252689361572,0.9721183776855468,0.4248356521129608,0.8252319097518921,0.8252319097518921,0.0,62.31375503540039,61.0,47878.09765625,0.0,559.61865234375,1.0,280.357421875,283.6064758300781,299.5287475585937,302.6939697265625,293.1499938964844,293.1499938964844,280.6499938964844,43002.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474885582923889,1.0,0.0,0.0,3.513073205947876,3.513097047805786,8.235077189056028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.47900390625,0.0,1436.52490234375,1895.4371337890625,0.0,2003.763427734375,0.8819752335548401,1.0,0.0,3.0,1.0,0.0
17663400,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.4217913746833801,0.3499635457992553,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.874528169631958,0.2610717415809631,0.2478509247303009,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.80511873960495,0.2013042271137237,0.1415973454713821,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8451985120773315,0.2349613755941391,0.2234266251325607,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6951562166213989,0.1282525062561035,0.5832271575927734,284.86798095703125,284.95001220703125,301.44537353515625,296.5046691894531,299.2627868652344,297.2685852050781,284.8813171386719,1.0,0.3563975095748901,1.0,1.0,0.7060778141021729,1.0,-1.855743646621704,0.8836252689361572,0.9721183776855468,0.4248356521129608,0.8252319097518921,0.8252319097518921,0.0,62.31375503540039,61.0,47878.09765625,0.0,559.61865234375,1.0,280.357421875,283.6064758300781,299.5287475585937,302.6939697265625,293.1499938964844,293.1499938964844,280.6499938964844,43002.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474885582923889,1.0,0.0,0.0,3.513073205947876,3.513097047805786,8.235077189056028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.47900390625,0.0,1436.52490234375,1895.4371337890625,0.0,2003.763427734375,0.8819752335548401,1.0,0.0,3.0,1.0,0.0
17663460,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.4187569916248321,0.3477414548397064,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8789578080177307,0.2635611295700073,0.2499755173921585,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8084457516670227,0.2027029395103454,0.1424260288476944,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8484929800033569,0.2365507185459137,0.2247254997491836,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6966334581375122,0.1283462047576904,0.582994282245636,285.029541015625,284.95001220703125,301.4316101074219,296.5162658691406,299.2543029785156,297.2657775878906,285.0248107910156,1.0,0.3557889759540558,1.0,1.0,0.7066705226898193,1.0,-1.857916593551636,0.8844157457351685,0.9735008478164672,0.4253187477588653,0.9595431089401244,0.9595431089401244,0.0,61.91890335083008,49.0,47676.7890625,0.0,559.8723754882812,1.0,280.64239501953125,283.74139404296875,299.4893798828125,302.5715637207031,293.1499938964844,293.1499938964844,280.3500061035156,32561.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374830842018127,1.0,0.0,0.0,3.681533575057984,3.6815571784973145,9.043797035701572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.125,0.0,1542.5843505859375,1895.4371337890625,0.0,1918.17724609375,0.9097546339035034,1.0,0.0,3.0,1.0,0.0
17663520,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.4187569916248321,0.3477414548397064,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8789578080177307,0.2635611295700073,0.2499755173921585,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8084457516670227,0.2027029395103454,0.1424260288476944,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8484929800033569,0.2365507185459137,0.2247254997491836,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6966334581375122,0.1283462047576904,0.582994282245636,285.029541015625,284.95001220703125,301.4316101074219,296.5162658691406,299.2543029785156,297.2657775878906,285.0248107910156,1.0,0.3557889759540558,1.0,1.0,0.7066705226898193,1.0,-1.857916593551636,0.8844157457351685,0.9735008478164672,0.4253187477588653,0.9595431089401244,0.9595431089401244,0.0,61.91890335083008,49.0,47676.7890625,0.0,559.8723754882812,1.0,280.64239501953125,283.74139404296875,299.4893798828125,302.5715637207031,293.1499938964844,293.1499938964844,280.3500061035156,32561.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374830842018127,1.0,0.0,0.0,3.681533575057984,3.6815571784973145,9.043797035701572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.125,0.0,1542.5843505859375,1895.4371337890625,0.0,1918.17724609375,0.9097546339035034,1.0,0.0,3.0,1.0,0.0
17663580,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.4190029799938202,0.3341032564640045,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8933604955673218,0.2654607594013214,0.2518626749515533,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8201122879981995,0.2035547047853469,0.1430791020393371,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8609490990638733,0.237598717212677,0.2257961332798004,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7062978744506836,0.128226950764656,0.5823777318000793,284.8702087402344,284.95001220703125,301.4182434082031,296.5274963378906,299.2450256347656,297.2626342773437,284.8785400390625,1.0,0.3509162068367004,1.0,1.0,0.7072632312774658,1.0,-1.845144748687744,0.8777737617492676,0.9673709869384766,0.4217962920665741,0.8253732323646545,0.8253732323646545,0.0,58.83037567138672,52.0,47715.1484375,0.0,541.3579711914062,1.0,280.357421875,283.607177734375,299.5486145019531,302.7140808105469,293.1499938964844,293.1499938964844,280.6499938964844,41357.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746517539024353,1.0,0.0,0.0,3.501595258712769,3.5016188621521,8.18135390545649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.59765625,0.0,1412.7025146484375,1895.4371337890625,0.0,1995.399658203125,0.8765808939933777,1.0,0.0,3.0,1.0,0.0
17663640,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.4190029799938202,0.3341032564640045,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8933604955673218,0.2654607594013214,0.2518626749515533,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8201122879981995,0.2035547047853469,0.1430791020393371,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8609490990638733,0.237598717212677,0.2257961332798004,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7062978744506836,0.128226950764656,0.5823777318000793,284.8702087402344,284.95001220703125,301.4182434082031,296.5274963378906,299.2450256347656,297.2626342773437,284.8785400390625,1.0,0.3509162068367004,1.0,1.0,0.7072632312774658,1.0,-1.845144748687744,0.8777737617492676,0.9673709869384766,0.4217962920665741,0.8253732323646545,0.8253732323646545,0.0,58.83037567138672,52.0,47715.1484375,0.0,541.3579711914062,1.0,280.357421875,283.607177734375,299.5486145019531,302.7140808105469,293.1499938964844,293.1499938964844,280.6499938964844,41357.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746517539024353,1.0,0.0,0.0,3.501595258712769,3.5016188621521,8.18135390545649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.59765625,0.0,1412.7025146484375,1895.4371337890625,0.0,1995.399658203125,0.8765808939933777,1.0,0.0,3.0,1.0,0.0
17663700,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.4209060370922088,0.3290112316608429,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8991667032241821,0.266603410243988,0.2527450025081634,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8245621919631958,0.2041526436805725,0.1433631479740142,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8659452199935913,0.2382860034704208,0.2262671291828155,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7099451422691345,0.1282843500375747,0.5820216536521912,285.0168762207031,284.95001220703125,301.4118347167969,296.532958984375,299.2432861328125,297.265869140625,285.0285339355469,1.0,0.3494946956634521,1.0,1.0,0.7075595855712891,1.0,-1.840558648109436,0.8753909468650818,0.9651677012443542,0.4203608930110931,0.9190903902053832,0.9190903902053832,0.0,57.704986572265625,52.0,47091.30078125,0.0,534.7203979492188,1.0,280.5983581542969,283.7648010253906,299.4877319335937,302.4989013671875,293.1499938964844,293.1499938964844,280.6499938964844,34782.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383844256401062,1.0,0.0,0.0,3.544706106185913,3.544728994369507,8.384048442167114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.5859375,0.0,1410.3016357421875,1895.4371337890625,0.0,1925.8321533203125,0.8835721611976624,1.0,0.0,3.0,1.0,0.0
17663760,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.4233580827713012,0.3250342607498169,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9043665528297424,0.2679134309291839,0.2539020478725433,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8285220861434937,0.2049011141061782,0.1438311338424682,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8703989386558533,0.2391255348920822,0.2269850522279739,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7130599021911621,0.1284665167331695,0.5824881792068481,285.0181884765625,284.95001220703125,301.4056396484375,296.5382995605469,299.2435913085937,297.2721862792969,285.01373291015625,1.0,0.3485882580280304,1.0,1.0,0.7075236439704895,1.0,-1.8391536474227903,0.8747050166130066,0.964448630809784,0.4199669063091278,0.9454554915428162,0.9454554915428162,0.0,56.8961296081543,55.0,47212.515625,0.0,531.2399291992188,1.0,280.6419372558594,283.7412109375,299.5046691894531,302.56109619140625,293.1499938964844,293.1499938964844,280.3500061035156,32650.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352527976036072,1.0,0.0,0.0,3.6445634365081774,3.64458680152893,8.863072480380652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.9091796875,0.0,1502.1051025390625,1895.4371337890625,0.0,1899.284912109375,0.9015157222747804,1.0,0.0,3.0,1.0,0.0
17663820,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.4270393550395965,0.3211442232131958,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9109092950820924,0.2698861956596374,0.2559072375297546,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8329364657402039,0.2058057487010955,0.1445593684911728,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.875440239906311,0.2402104437351226,0.2281425595283508,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7161213755607605,0.1285405755043029,0.5830901265144348,284.8804626464844,284.95001220703125,301.39422607421875,296.5486755371094,299.2381896972656,297.2721252441406,284.89031982421875,1.0,0.3480689227581024,1.0,1.0,0.7074518203735352,1.0,-1.8398756980896,0.8750989437103271,0.9647768139839172,0.4201719760894775,0.8240631818771362,0.8240631818771362,0.0,56.16954040527344,58.0,47442.4453125,0.0,529.4507446289062,1.0,280.35772705078125,283.6253356933594,299.5663452148437,302.7069091796875,293.1499938964844,293.1499938964844,280.6499938964844,41051.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434201240539551,1.0,0.0,0.0,3.462374210357666,3.462397336959839,7.999103104339156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.6748046875,0.0,1370.123046875,1895.4371337890625,0.0,1968.8017578125,0.868081271648407,1.0,0.0,3.0,1.0,0.0
17663880,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.4270393550395965,0.3211442232131958,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9109092950820924,0.2698861956596374,0.2559072375297546,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8329364657402039,0.2058057487010955,0.1445593684911728,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.875440239906311,0.2402104437351226,0.2281425595283508,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7161213755607605,0.1285405755043029,0.5830901265144348,284.8804626464844,284.95001220703125,301.39422607421875,296.5486755371094,299.2381896972656,297.2721252441406,284.89031982421875,1.0,0.3480689227581024,1.0,1.0,0.7074518203735352,1.0,-1.8398756980896,0.8750989437103271,0.9647768139839172,0.4201719760894775,0.8240631818771362,0.8240631818771362,0.0,56.16954040527344,58.0,47442.4453125,0.0,529.4507446289062,1.0,280.35772705078125,283.6253356933594,299.5663452148437,302.7069091796875,293.1499938964844,293.1499938964844,280.6499938964844,41051.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434201240539551,1.0,0.0,0.0,3.462374210357666,3.462397336959839,7.999103104339156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.6748046875,0.0,1370.123046875,1895.4371337890625,0.0,1968.8017578125,0.868081271648407,1.0,0.0,3.0,1.0,0.0
17663940,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.4309519827365875,0.3205998837947845,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9144369959831238,0.2724411487579345,0.2581142783164978,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8349096775054932,0.2072203159332275,0.1454134732484817,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8776515126228333,0.2417943030595779,0.2294576317071914,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7169198393821716,0.1288809478282928,0.5841161012649536,285.0304870605469,284.95001220703125,301.3843078613281,296.5586242675781,299.2382202148437,297.2803955078125,285.0260009765625,1.0,0.3489554822444916,1.0,1.0,0.707379937171936,1.0,-1.8457050323486328,0.8780423402786255,0.967662751674652,0.4217043817043304,0.9531847834587096,0.9531847834587096,0.0,56.21753692626953,61.0,47214.66015625,0.0,533.5338745117188,1.0,280.64190673828125,283.7515563964844,299.5298156738281,302.5816650390625,293.1499938964844,293.1499938964844,280.3500061035156,32064.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332375049591064,1.0,0.0,0.0,3.633280992507935,3.6333041191101074,8.808283382677473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0146484375,0.0,1485.3385009765625,1895.4371337890625,0.0,1882.2738037109373,0.8985153436660767,1.0,0.0,3.0,1.0,0.0
17664000,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.4309519827365875,0.3205998837947845,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9144369959831238,0.2724411487579345,0.2581142783164978,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8349096775054932,0.2072203159332275,0.1454134732484817,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8776515126228333,0.2417943030595779,0.2294576317071914,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7169198393821716,0.1288809478282928,0.5841161012649536,285.0304870605469,284.95001220703125,301.3843078613281,296.5586242675781,299.2382202148437,297.2803955078125,285.0260009765625,1.0,0.3489554822444916,1.0,1.0,0.707379937171936,1.0,-1.8457050323486328,0.8780423402786255,0.967662751674652,0.4217043817043304,0.9531847834587096,0.9531847834587096,0.0,56.21753692626953,61.0,47214.66015625,0.0,533.5338745117188,1.0,280.64190673828125,283.7515563964844,299.5298156738281,302.5816650390625,293.1499938964844,293.1499938964844,280.3500061035156,32064.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332375049591064,1.0,0.0,0.0,3.633280992507935,3.6333041191101074,8.808283382677473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0146484375,0.0,1485.3385009765625,1895.4371337890625,0.0,1882.2738037109373,0.8985153436660767,1.0,0.0,3.0,1.0,0.0
17664060,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4327591955661773,0.3232704699039459,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9143851399421692,0.2744572162628174,0.2602254450321197,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8341501355171204,0.2081371843814849,0.1461977958679199,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8767690658569336,0.2428848147392273,0.2306837737560272,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7153832316398621,0.1289700716733932,0.5850882530212402,284.8862609863281,284.95001220703125,301.37628173828125,296.5680847167969,299.2323303222656,297.2760009765625,284.8954467773437,1.0,0.3509568274021148,1.0,1.0,0.7075072526931763,1.0,-1.8550286293029783,0.8826340436935425,0.9723945260047911,0.4241238236427307,0.8345872759819031,0.8345872759819031,0.0,56.9735107421875,64.0,47769.6015625,0.0,542.25439453125,1.0,280.357666015625,283.6225891113281,299.5943908691406,302.7508544921875,293.1499938964844,293.1499938964844,280.6499938964844,40133.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431474328041077,1.0,0.0,0.0,3.4896509647369385,3.489674091339112,8.125633712552371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.33544921875,0.0,1391.5478515625,1895.4371337890625,0.0,1966.46630859375,0.8731728792190552,1.0,0.0,3.0,1.0,0.0
17664120,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4327591955661773,0.3232704699039459,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9143851399421692,0.2744572162628174,0.2602254450321197,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8341501355171204,0.2081371843814849,0.1461977958679199,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8767690658569336,0.2428848147392273,0.2306837737560272,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7153832316398621,0.1289700716733932,0.5850882530212402,284.8862609863281,284.95001220703125,301.37628173828125,296.5680847167969,299.2323303222656,297.2760009765625,284.8954467773437,1.0,0.3509568274021148,1.0,1.0,0.7075072526931763,1.0,-1.8550286293029783,0.8826340436935425,0.9723945260047911,0.4241238236427307,0.8345872759819031,0.8345872759819031,0.0,56.9735107421875,64.0,47769.6015625,0.0,542.25439453125,1.0,280.357666015625,283.6225891113281,299.5943908691406,302.7508544921875,293.1499938964844,293.1499938964844,280.6499938964844,40133.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431474328041077,1.0,0.0,0.0,3.4896509647369385,3.489674091339112,8.125633712552371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.33544921875,0.0,1391.5478515625,1895.4371337890625,0.0,1966.46630859375,0.8731728792190552,1.0,0.0,3.0,1.0,0.0
17664180,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.43405881524086,0.3278901875019073,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9124859571456908,0.2770431935787201,0.2624943852424621,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8320174813270569,0.2095456421375274,0.1470736116170883,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8742797374725342,0.244457259774208,0.2320230156183242,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7125359773635864,0.1293171048164367,0.586311399936676,285.0437927246094,284.95001220703125,301.3705139160156,296.5770874023437,299.2301940917969,297.27618408203125,285.0398254394531,1.0,0.3537944257259369,1.0,1.0,0.7076345682144165,1.0,-1.867426872253418,0.8887636661529541,0.978663206100464,0.4273261725902557,0.97442626953125,0.97442626953125,0.0,58.19364547729492,67.0,47760.76953125,0.0,554.6572265625,1.0,280.6421813964844,283.7563171386719,299.5569763183594,302.63897705078125,293.1499938964844,293.1499938964844,280.3500061035156,31666.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734742283821106,1.0,0.0,0.0,3.669828414916992,3.669851779937744,8.986380635178648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.7314453125,0.0,1522.74365234375,1895.4371337890625,0.0,1894.970458984375,0.9065122008323668,1.0,0.0,3.0,1.0,0.0
17664240,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.43405881524086,0.3278901875019073,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9124859571456908,0.2770431935787201,0.2624943852424621,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8320174813270569,0.2095456421375274,0.1470736116170883,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8742797374725342,0.244457259774208,0.2320230156183242,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7125359773635864,0.1293171048164367,0.586311399936676,285.0437927246094,284.95001220703125,301.3705139160156,296.5770874023437,299.2301940917969,297.27618408203125,285.0398254394531,1.0,0.3537944257259369,1.0,1.0,0.7076345682144165,1.0,-1.867426872253418,0.8887636661529541,0.978663206100464,0.4273261725902557,0.97442626953125,0.97442626953125,0.0,58.19364547729492,67.0,47760.76953125,0.0,554.6572265625,1.0,280.6421813964844,283.7563171386719,299.5569763183594,302.63897705078125,293.1499938964844,293.1499938964844,280.3500061035156,31666.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734742283821106,1.0,0.0,0.0,3.669828414916992,3.669851779937744,8.986380635178648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.7314453125,0.0,1522.74365234375,1895.4371337890625,0.0,1894.970458984375,0.9065122008323668,1.0,0.0,3.0,1.0,0.0
17664300,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.4339285790920257,0.3306942284107208,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9111657738685608,0.2781611680984497,0.2637165784835815,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8306813836097717,0.2100887894630432,0.1475668400526046,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8727181553840637,0.2450873553752899,0.2327709347009658,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7108674049377441,0.1294272094964981,0.587225079536438,284.89093017578125,284.95001220703125,301.3685913085937,296.5813903808594,299.2276916503906,297.2727355957031,284.87481689453125,1.0,0.3554901480674743,1.0,1.0,0.7076982259750366,1.0,-1.874849796295166,0.892433762550354,0.9824159741401672,0.4292721748352051,0.882230818271637,0.882230818271637,0.0,58.93997573852539,67.0,48737.10546875,0.0,562.2044067382812,1.0,280.3966979980469,283.57427978515625,299.6285095214844,302.8800354003906,293.1499938964844,293.1499938964844,280.3500061035156,35339.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430797815322876,1.0,0.0,0.0,3.6810595989227295,3.6810836791992174,9.041468729265034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.4375,0.0,1563.0146484375,1895.4371337890625,0.0,1965.8868408203125,0.9095909595489502,1.0,0.0,3.0,1.0,0.0
