time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.4330045878887176,0.3344771265983581,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9085487127304076,0.2790720760822296,0.2646632790565491,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.828287661075592,0.2104398608207702,0.1478749215602874,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8700093626976013,0.2455214560031891,0.2332682013511657,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7081996202468872,0.1294193565845489,0.5875116586685181,284.8863830566406,284.95001220703125,301.36737060546875,296.5856018066406,299.2235412597656,297.26568603515625,284.89434814453125,1.0,0.3573003113269806,1.0,1.0,0.7079272270202637,1.0,-1.881841063499451,0.8958232402801514,0.9860177636146544,0.4310401082038879,0.8536907434463501,0.8536907434463501,0.0,59.87409973144531,70.0,48633.078125,0.0,570.10302734375,1.0,280.3573913574219,283.60699462890625,299.6210021972656,302.8287658691406,293.1499938964844,293.1499938964844,280.6499938964844,39237.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464234232902527,1.0,0.0,0.0,3.5698909759521484,3.5699148178100586,8.50360777349124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.21484375,0.0,1469.5477294921875,1895.4371337890625,0.0,1994.5894775390625,0.8898769617080688,1.0,0.0,3.0,1.0,0.0
17664420,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.431547462940216,0.3421263098716736,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9040077328681946,0.2816632688045501,0.2669506669044494,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8239766955375671,0.2118125557899475,0.1487379372119903,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8650866746902466,0.2470548301935196,0.2345869243144989,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7031273245811462,0.1297512054443359,0.588797926902771,285.0546264648437,284.95001220703125,301.3672180175781,296.59356689453125,299.2230224609375,297.2641296386719,285.05126953125,1.0,0.3612770438194275,1.0,1.0,0.708385169506073,1.0,-1.8979367017745967,0.9036571383476256,0.9942795634269714,0.4350924789905548,1.0,1.0,0.0,61.84325408935547,73.0,48657.18359375,0.0,587.9063110351562,1.0,280.642822265625,283.75372314453125,299.5799560546875,302.7176513671875,293.1499938964844,293.1499938964844,280.3500061035156,31660.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393638491630554,1.0,0.0,0.0,3.742115259170532,3.7421393394470215,9.343887654722494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.9697265625,0.0,1604.798095703125,1895.4371337890625,0.0,1934.16259765625,0.9228599071502686,1.0,0.0,3.0,1.0,0.0
17664480,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.431547462940216,0.3421263098716736,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9040077328681946,0.2816632688045501,0.2669506669044494,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8239766955375671,0.2118125557899475,0.1487379372119903,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8650866746902466,0.2470548301935196,0.2345869243144989,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7031273245811462,0.1297512054443359,0.588797926902771,285.0546264648437,284.95001220703125,301.3672180175781,296.59356689453125,299.2230224609375,297.2641296386719,285.05126953125,1.0,0.3612770438194275,1.0,1.0,0.708385169506073,1.0,-1.8979367017745967,0.9036571383476256,0.9942795634269714,0.4350924789905548,1.0,1.0,0.0,61.84325408935547,73.0,48657.18359375,0.0,587.9063110351562,1.0,280.642822265625,283.75372314453125,299.5799560546875,302.7176513671875,293.1499938964844,293.1499938964844,280.3500061035156,31660.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393638491630554,1.0,0.0,0.0,3.742115259170532,3.7421393394470215,9.343887654722494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.9697265625,0.0,1604.798095703125,1895.4371337890625,0.0,1934.16259765625,0.9228599071502686,1.0,0.0,3.0,1.0,0.0
17664540,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.428038477897644,0.3509686291217804,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8986375331878662,0.2836846113204956,0.2691511213779449,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8187952041625977,0.2126610428094864,0.1495343297719955,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8593067526817322,0.2480723559856414,0.2358238697052002,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6972731947898865,0.1297935992479324,0.5899270176887512,284.8815612792969,284.95001220703125,301.3704528808594,296.6010437011719,299.220458984375,297.2557067871094,284.8879089355469,1.0,0.3656303882598877,1.0,1.0,0.7088431119918823,1.0,-1.9149969816207888,0.9119634032249452,1.0030336380004885,0.4394445121288299,0.8764293789863586,0.8764293789863586,0.0,64.12789916992188,61.0,49631.7109375,0.0,607.72119140625,1.0,280.3564758300781,283.5805969238281,299.6402587890625,302.9117126464844,293.1499938964844,293.1499938964844,280.6499938964844,38580.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517242431640625,1.0,0.0,0.0,3.673194408416748,3.673219203948975,9.002873184726923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.58251953125,0.0,1578.5567626953125,1895.4371337890625,0.0,2040.3865966796875,0.912106156349182,1.0,0.0,3.0,1.0,0.0
17664600,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.428038477897644,0.3509686291217804,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8986375331878662,0.2836846113204956,0.2691511213779449,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8187952041625977,0.2126610428094864,0.1495343297719955,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8593067526817322,0.2480723559856414,0.2358238697052002,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6972731947898865,0.1297935992479324,0.5899270176887512,284.8815612792969,284.95001220703125,301.3704528808594,296.6010437011719,299.220458984375,297.2557067871094,284.8879089355469,1.0,0.3656303882598877,1.0,1.0,0.7088431119918823,1.0,-1.9149969816207888,0.9119634032249452,1.0030336380004885,0.4394445121288299,0.8764293789863586,0.8764293789863586,0.0,64.12789916992188,61.0,49631.7109375,0.0,607.72119140625,1.0,280.3564758300781,283.5805969238281,299.6402587890625,302.9117126464844,293.1499938964844,293.1499938964844,280.6499938964844,38580.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517242431640625,1.0,0.0,0.0,3.673194408416748,3.673219203948975,9.002873184726923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.58251953125,0.0,1578.5567626953125,1895.4371337890625,0.0,2040.3865966796875,0.912106156349182,1.0,0.0,3.0,1.0,0.0
17664660,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.426226258277893,0.3468469083309173,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9047651886940002,0.2861999273300171,0.2712810635566711,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8230665326118469,0.2139218151569366,0.15025594830513,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8640286922454834,0.2494913935661316,0.2369499653577804,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7002862691879272,0.1299680471420288,0.5901283025741577,285.04364013671875,284.95001220703125,301.3774108886719,296.6079406738281,299.2239685058594,297.2572326660156,285.0402526855469,1.0,0.3643584251403808,1.0,1.0,0.7095209360122681,1.0,-1.915081262588501,0.91167813539505,1.0034030675888062,0.439346581697464,1.0,1.0,0.0,63.28532409667969,49.0,49171.5390625,0.0,605.0303955078125,1.0,280.6429748535156,283.7312927246094,299.5924377441406,302.77392578125,293.1499938964844,293.1499938964844,280.3500061035156,32700.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744345486164093,1.0,0.0,0.0,3.808703184127808,3.808728218078613,9.679380355009926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.306640625,0.0,1691.2470703125,1895.4371337890625,0.0,1976.7349853515625,0.9383726119995116,1.0,0.0,3.0,1.0,0.0
17664720,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.426226258277893,0.3468469083309173,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9047651886940002,0.2861999273300171,0.2712810635566711,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8230665326118469,0.2139218151569366,0.15025594830513,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8640286922454834,0.2494913935661316,0.2369499653577804,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7002862691879272,0.1299680471420288,0.5901283025741577,285.04364013671875,284.95001220703125,301.3774108886719,296.6079406738281,299.2239685058594,297.2572326660156,285.0402526855469,1.0,0.3643584251403808,1.0,1.0,0.7095209360122681,1.0,-1.915081262588501,0.91167813539505,1.0034030675888062,0.439346581697464,1.0,1.0,0.0,63.28532409667969,49.0,49171.5390625,0.0,605.0303955078125,1.0,280.6429748535156,283.7312927246094,299.5924377441406,302.77392578125,293.1499938964844,293.1499938964844,280.3500061035156,32700.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744345486164093,1.0,0.0,0.0,3.808703184127808,3.808728218078613,9.679380355009926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.306640625,0.0,1691.2470703125,1895.4371337890625,0.0,1976.7349853515625,0.9383726119995116,1.0,0.0,3.0,1.0,0.0
17664780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.4273586869239807,0.3316798806190491,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9225022196769714,0.2881195843219757,0.2732004821300506,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8355789184570312,0.2146448194980621,0.1508253067731857,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8782601952552795,0.2503737509250641,0.2378730028867721,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7111976742744446,0.1299071758985519,0.5897817611694336,284.8526306152344,284.95001220703125,301.3884582519531,296.6142578125,299.2270812988281,297.255859375,284.8578186035156,1.0,0.3589966595172882,1.0,1.0,0.7101987600326538,1.0,-1.90055787563324,0.9041258692741394,0.9964320063591005,0.4353152215480804,0.8591746687889099,0.8591746687889099,0.0,59.84188079833984,52.0,49367.1796875,0.0,583.3084716796875,1.0,280.35693359375,283.552734375,299.6393737792969,302.912353515625,293.1499938964844,293.1499938964844,280.6499938964844,40371.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539749145507812,1.0,0.0,0.0,3.685672283172608,3.685697555541992,9.064142432180232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.193359375,0.0,1606.2451171875,1895.4371337890625,0.0,2059.937255859375,0.9159210920333862,1.0,0.0,3.0,1.0,0.0
17664840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.4273586869239807,0.3316798806190491,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9225022196769714,0.2881195843219757,0.2732004821300506,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8355789184570312,0.2146448194980621,0.1508253067731857,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8782601952552795,0.2503737509250641,0.2378730028867721,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7111976742744446,0.1299071758985519,0.5897817611694336,284.8526306152344,284.95001220703125,301.3884582519531,296.6142578125,299.2270812988281,297.255859375,284.8578186035156,1.0,0.3589966595172882,1.0,1.0,0.7101987600326538,1.0,-1.90055787563324,0.9041258692741394,0.9964320063591005,0.4353152215480804,0.8591746687889099,0.8591746687889099,0.0,59.84188079833984,52.0,49367.1796875,0.0,583.3084716796875,1.0,280.35693359375,283.552734375,299.6393737792969,302.912353515625,293.1499938964844,293.1499938964844,280.6499938964844,40371.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539749145507812,1.0,0.0,0.0,3.685672283172608,3.685697555541992,9.064142432180232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.193359375,0.0,1606.2451171875,1895.4371337890625,0.0,2059.937255859375,0.9159210920333862,1.0,0.0,3.0,1.0,0.0
17664900,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.4295705258846283,0.3260466158390045,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9298285841941832,0.2892762422561645,0.2740713655948639,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8404721617698669,0.2151720970869064,0.1510476469993591,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8838664889335632,0.2509705126285553,0.2382423281669616,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7151233553886414,0.1299751549959182,0.5894550085067749,285.0072021484375,284.95001220703125,301.3956604003906,296.6171875,299.23162841796875,297.2588806152344,285.0202941894531,1.0,0.3573745489120483,1.0,1.0,0.7105376720428467,1.0,-1.895146608352661,0.9013156294822692,0.9938309788703918,0.4336318373680115,0.952598512172699,0.952598512172699,0.0,58.591529846191406,52.0,48570.52734375,0.0,575.4032592773438,1.0,280.6026306152344,283.7276916503906,299.57403564453125,302.68096923828125,293.1499938964844,293.1499938964844,280.6499938964844,35264.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459555268287659,1.0,0.0,0.0,3.702824115753174,3.702848672866821,9.148702133643384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.94140625,0.0,1587.1531982421875,1895.4371337890625,0.0,1990.5643310546875,0.9190903902053832,1.0,0.0,3.0,1.0,0.0
17664960,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4323920309543609,0.3215156197547912,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9364778995513916,0.2906644344329834,0.2752721011638641,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8449791669845581,0.2159027606248855,0.1514842510223388,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8889456391334534,0.2517722547054291,0.2388988733291626,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7185656428337097,0.1301874369382858,0.5899990797042847,285.0189208984375,284.95001220703125,301.4040222167969,296.6199645996094,299.2389831542969,297.2656555175781,285.01544189453125,1.0,0.3562948703765869,1.0,1.0,0.7105519771575928,1.0,-1.893110036849976,0.9002959132194519,0.9928141236305236,0.4330408871173858,0.9845772385597228,0.9845772385597228,0.0,57.665035247802734,55.0,48647.453125,0.0,570.9692993164062,1.0,280.64324951171875,283.7141418457031,299.5867614746094,302.7362365722656,293.1499938964844,293.1499938964844,280.3500061035156,33165.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427889704704285,1.0,0.0,0.0,3.789377689361572,3.789402484893799,9.581401627656303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1201171875,0.0,1671.811279296875,1895.4371337890625,0.0,1963.3975830078125,0.934572458267212,1.0,0.0,3.0,1.0,0.0
17665020,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.4368267357349396,0.3166877329349518,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9446650147438048,0.2927453219890594,0.2773924469947815,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.850318968296051,0.2167399227619171,0.1521727442741394,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8949428796768188,0.2527535557746887,0.2399673163890838,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7223114371299744,0.1303041577339172,0.5908098220825195,284.8646240234375,284.95001220703125,301.4244079589844,296.6250305175781,299.2497863769531,297.2679138183594,284.8731994628906,1.0,0.3554977774620056,1.0,1.0,0.7105805277824402,1.0,-1.8929399251937864,0.9002060890197754,0.9927338361740112,0.4329574704170227,0.8490532040596008,0.8490532040596008,0.0,56.74619674682617,58.0,48931.703125,0.0,567.8878173828125,1.0,280.35662841796875,283.57421875,299.64227294921875,302.8787536621094,293.1499938964844,293.1499938964844,280.6499938964844,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507854104042053,1.0,0.0,0.0,3.6263644695281982,3.6263890266418457,8.774778734732536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8046875,0.0,1543.9705810546875,1895.4371337890625,0.0,2032.2501220703125,0.903777003288269,1.0,0.0,3.0,1.0,0.0
17665080,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.4368267357349396,0.3166877329349518,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9446650147438048,0.2927453219890594,0.2773924469947815,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.850318968296051,0.2167399227619171,0.1521727442741394,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8949428796768188,0.2527535557746887,0.2399673163890838,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7223114371299744,0.1303041577339172,0.5908098220825195,284.8646240234375,284.95001220703125,301.4244079589844,296.6250305175781,299.2497863769531,297.2679138183594,284.8731994628906,1.0,0.3554977774620056,1.0,1.0,0.7105805277824402,1.0,-1.8929399251937864,0.9002060890197754,0.9927338361740112,0.4329574704170227,0.8490532040596008,0.8490532040596008,0.0,56.74619674682617,58.0,48931.703125,0.0,567.8878173828125,1.0,280.35662841796875,283.57421875,299.64227294921875,302.8787536621094,293.1499938964844,293.1499938964844,280.6499938964844,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507854104042053,1.0,0.0,0.0,3.6263644695281982,3.6263890266418457,8.774778734732536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.8046875,0.0,1543.9705810546875,1895.4371337890625,0.0,2032.2501220703125,0.903777003288269,1.0,0.0,3.0,1.0,0.0
17665140,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.4414962828159332,0.3154709935188293,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9490064978599548,0.2955043017864227,0.2797389030456543,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8528428673744202,0.2181232273578643,0.1529841423034668,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8976958394050598,0.2542719841003418,0.2411917299032211,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7236034870147705,0.1306752264499664,0.5919240713119507,285.0356750488281,284.95001220703125,301.45001220703125,296.6294250488281,299.268798828125,297.2803955078125,285.0321350097656,1.0,0.3561705946922302,1.0,1.0,0.7106090784072876,1.0,-1.8980748653411863,0.9027663469314576,0.995308518409729,0.4342518150806427,0.9887284636497498,0.9887284636497498,0.0,56.65561676025391,61.0,48515.37109375,0.0,571.237060546875,1.0,280.6430969238281,283.7264709472656,299.5993957519531,302.7351989746094,293.1499938964844,293.1499938964844,280.3500061035156,32600.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403343915939331,1.0,0.0,0.0,3.764385223388672,3.7644097805023193,9.455433200855624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.3798828125,0.0,1637.956787109375,1895.4371337890625,0.0,1942.4305419921875,0.928487241268158,1.0,0.0,3.0,1.0,0.0
17665200,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.4414962828159332,0.3154709935188293,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9490064978599548,0.2955043017864227,0.2797389030456543,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8528428673744202,0.2181232273578643,0.1529841423034668,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8976958394050598,0.2542719841003418,0.2411917299032211,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7236034870147705,0.1306752264499664,0.5919240713119507,285.0356750488281,284.95001220703125,301.45001220703125,296.6294250488281,299.268798828125,297.2803955078125,285.0321350097656,1.0,0.3561705946922302,1.0,1.0,0.7106090784072876,1.0,-1.8980748653411863,0.9027663469314576,0.995308518409729,0.4342518150806427,0.9887284636497498,0.9887284636497498,0.0,56.65561676025391,61.0,48515.37109375,0.0,571.237060546875,1.0,280.6430969238281,283.7264709472656,299.5993957519531,302.7351989746094,293.1499938964844,293.1499938964844,280.3500061035156,32600.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403343915939331,1.0,0.0,0.0,3.764385223388672,3.7644097805023193,9.455433200855624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.3798828125,0.0,1637.956787109375,1895.4371337890625,0.0,1942.4305419921875,0.928487241268158,1.0,0.0,3.0,1.0,0.0
17665260,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4441206753253937,0.317609578371048,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9495511651039124,0.297742635011673,0.2820726335048675,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8523208498954773,0.2189600020647049,0.1537304669618606,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8970745205879211,0.255253404378891,0.2423380017280578,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7224953770637512,0.1307840794324875,0.5930129289627075,284.8769836425781,284.95001220703125,301.4811096191406,296.6358947753906,299.28326416015625,297.2795715332031,284.8847351074219,1.0,0.3580146729946136,1.0,1.0,0.7108578681945801,1.0,-1.9070258140563965,0.907127559185028,0.9998983144760132,0.4365145564079284,0.861134946346283,0.861134946346283,0.0,57.30117034912109,64.0,49145.67578125,0.0,579.7190551757812,1.0,280.3566589355469,283.5748596191406,299.6601867675781,302.9037780761719,293.1499938964844,293.1499938964844,280.6499938964844,39857.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749796986579895,1.0,0.0,0.0,3.642629623413086,3.642654418945313,8.853670578901074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.78173828125,0.0,1553.7872314453125,1895.4371337890625,0.0,2023.695068359375,0.9064958691596984,1.0,0.0,3.0,1.0,0.0
17665320,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.4441206753253937,0.317609578371048,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9495511651039124,0.297742635011673,0.2820726335048675,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8523208498954773,0.2189600020647049,0.1537304669618606,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8970745205879211,0.255253404378891,0.2423380017280578,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7224953770637512,0.1307840794324875,0.5930129289627075,284.8769836425781,284.95001220703125,301.4811096191406,296.6358947753906,299.28326416015625,297.2795715332031,284.8847351074219,1.0,0.3580146729946136,1.0,1.0,0.7108578681945801,1.0,-1.9070258140563965,0.907127559185028,0.9998983144760132,0.4365145564079284,0.861134946346283,0.861134946346283,0.0,57.30117034912109,64.0,49145.67578125,0.0,579.7190551757812,1.0,280.3566589355469,283.5748596191406,299.6601867675781,302.9037780761719,293.1499938964844,293.1499938964844,280.6499938964844,39857.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749796986579895,1.0,0.0,0.0,3.642629623413086,3.642654418945313,8.853670578901074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.78173828125,0.0,1553.7872314453125,1895.4371337890625,0.0,2023.695068359375,0.9064958691596984,1.0,0.0,3.0,1.0,0.0
17665380,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.4461419582366943,0.3218888938426971,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9479570388793944,0.3006267249584198,0.2845801413059234,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8500886559486389,0.2203051000833511,0.1545420289039611,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8945060968399048,0.2567320168018341,0.2435620874166488,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7199435830116272,0.131150797009468,0.5942657589912415,285.0543212890625,284.95001220703125,301.5174865722656,296.6470642089844,299.3021850585937,297.28179931640625,285.0518798828125,1.0,0.3607298135757446,1.0,1.0,0.7111065983772278,1.0,-1.919122099876404,0.9130629301071168,1.006059169769287,0.4395742118358612,1.0,1.0,0.0,58.443145751953125,67.0,48980.21875,0.0,592.1776733398438,1.0,280.64324951171875,283.73443603515625,299.6235656738281,302.78179931640625,293.1499938964844,293.1499938964844,280.3500061035156,32357.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407132983207703,1.0,0.0,0.0,3.7895395755767822,3.789564371109009,9.582221309756278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7939453125,0.0,1665.729248046875,1895.4371337890625,0.0,1945.662109375,0.9340044260025024,1.0,0.0,3.0,1.0,0.0
17665440,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.4461419582366943,0.3218888938426971,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9479570388793944,0.3006267249584198,0.2845801413059234,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8500886559486389,0.2203051000833511,0.1545420289039611,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8945060968399048,0.2567320168018341,0.2435620874166488,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7199435830116272,0.131150797009468,0.5942657589912415,285.0543212890625,284.95001220703125,301.5174865722656,296.6470642089844,299.3021850585937,297.28179931640625,285.0518798828125,1.0,0.3607298135757446,1.0,1.0,0.7111065983772278,1.0,-1.919122099876404,0.9130629301071168,1.006059169769287,0.4395742118358612,1.0,1.0,0.0,58.443145751953125,67.0,48980.21875,0.0,592.1776733398438,1.0,280.64324951171875,283.73443603515625,299.6235656738281,302.78179931640625,293.1499938964844,293.1499938964844,280.3500061035156,32357.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407132983207703,1.0,0.0,0.0,3.7895395755767822,3.789564371109009,9.582221309756278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7939453125,0.0,1665.729248046875,1895.4371337890625,0.0,1945.662109375,0.9340044260025024,1.0,0.0,3.0,1.0,0.0
17665500,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.446408063173294,0.3244860470294952,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9468293786048888,0.3019070923328399,0.285961776971817,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8487465381622314,0.2208319157361984,0.1550255566835403,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.892946183681488,0.2573310136795044,0.244282528758049,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7184969782829285,0.1312858611345291,0.5952713489532471,284.9032897949219,284.95001220703125,301.5375671386719,296.654296875,299.31024169921875,297.2786560058594,284.88739013671875,1.0,0.3623805642127991,1.0,1.0,0.711230993270874,1.0,-1.9265540838241573,0.9167156219482422,1.009838581085205,0.4414922297000885,0.922829806804657,0.922829806804657,0.0,59.14643859863281,67.0,50033.29296875,0.0,599.907958984375,1.0,280.3946533203125,283.5500183105469,299.6969299316406,303.0263671875,293.1499938964844,293.1499938964844,280.3500061035156,35051.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485759258270264,1.0,0.0,0.0,3.807247877120972,3.807273387908936,9.671985026216134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9638671875,0.0,1707.852294921875,1895.4371337890625,0.0,2013.1434326171875,0.938222885131836,1.0,0.0,3.0,1.0,0.0
17665560,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.4458199143409729,0.328133761882782,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.94419664144516,0.3029432296752929,0.2870405614376068,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8462108373641968,0.2211360037326812,0.1553103327751159,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8900919556617737,0.2577039003372192,0.2447346299886703,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7160708904266357,0.1312968134880066,0.5956511497497559,284.88507080078125,284.95001220703125,301.5588073730469,296.6625671386719,299.3160095214844,297.2702331542969,284.8910217285156,1.0,0.3641528189182281,1.0,1.0,0.7115240693092346,1.0,-1.9335718154907229,0.9200953245162964,1.0134764909744265,0.4432372152805328,0.887481153011322,0.887481153011322,0.0,60.047245025634766,70.0,50016.24609375,0.0,608.036376953125,1.0,280.35650634765625,283.5629577636719,299.69488525390625,302.9858093261719,293.1499938964844,293.1499938964844,280.6499938964844,38515.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516492009162903,1.0,0.0,0.0,3.722243309020996,3.722268581390381,9.244912462236244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.748046875,0.0,1634.2330322265625,1895.4371337890625,0.0,2039.73583984375,0.9229855537414552,1.0,0.0,3.0,1.0,0.0
17665620,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.4449147284030914,0.3355548083782196,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9393646717071532,0.305866539478302,0.2896003723144531,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8416095972061157,0.2224637567996978,0.1561199426651001,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8848044872283936,0.2591610848903656,0.2459523677825927,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7113838195800781,0.131690040230751,0.5971339344978333,285.07830810546875,284.95001220703125,301.6046447753906,296.6820678710937,299.3367614746094,297.2675170898437,285.0788879394531,1.0,0.3680717349052429,1.0,1.0,0.7121102809906006,1.0,-1.9497714042663568,0.9279359579086304,1.021835446357727,0.4472536146640777,1.0,1.0,0.0,61.95922088623047,73.0,49899.0234375,0.0,626.4517822265625,1.0,280.6435241699219,283.74713134765625,299.66522216796875,302.8771667480469,293.1499938964844,293.1499938964844,280.3500061035156,33234.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743989884853363,1.0,0.0,0.0,3.8416223526000977,3.8416478633880615,9.847424280451378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.29296875,0.0,1735.212890625,1895.4371337890625,0.0,1973.68505859375,0.946224331855774,1.0,0.0,3.0,1.0,0.0
17665680,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9990000128746032,0.4449147284030914,0.3355548083782196,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9393646717071532,0.305866539478302,0.2896003723144531,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8416095972061157,0.2224637567996978,0.1561199426651001,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8848044872283936,0.2591610848903656,0.2459523677825927,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7113838195800781,0.131690040230751,0.5971339344978333,285.07830810546875,284.95001220703125,301.6046447753906,296.6820678710937,299.3367614746094,297.2675170898437,285.0788879394531,1.0,0.3680717349052429,1.0,1.0,0.7121102809906006,1.0,-1.9497714042663568,0.9279359579086304,1.021835446357727,0.4472536146640777,1.0,1.0,0.0,61.95922088623047,73.0,49899.0234375,0.0,626.4517822265625,1.0,280.6435241699219,283.74713134765625,299.66522216796875,302.8771667480469,293.1499938964844,293.1499938964844,280.3500061035156,33234.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743989884853363,1.0,0.0,0.0,3.8416223526000977,3.8416478633880615,9.847424280451378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.29296875,0.0,1735.212890625,1895.4371337890625,0.0,1973.68505859375,0.946224331855774,1.0,0.0,3.0,1.0,0.0
17665740,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4420342445373535,0.3440025746822357,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9335769414901732,0.3082684576511383,0.292172759771347,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8364224433898926,0.2233322262763977,0.1569342911243438,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8788340091705322,0.2601699233055115,0.2471853047609329,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7059482336044312,0.1318602859973907,0.5987899303436279,284.9002685546875,284.95001220703125,301.6546325683594,296.7052307128906,299.3571472167969,297.26043701171875,284.90386962890625,1.0,0.3724091649055481,1.0,1.0,0.7126964926719666,1.0,-1.9674551486969,0.9365072250366212,1.0309479236602783,0.4517109394073486,0.922919988632202,0.922919988632202,0.0,64.1618881225586,76.0,51177.62890625,0.0,647.2606201171875,1.0,280.3557434082031,283.5530090332031,299.74249267578125,303.1034545898437,293.1499938964844,293.1499938964844,280.04998779296875,37247.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556989192962646,1.0,0.0,0.0,3.8220598697662354,3.8220856189727774,9.747387821334996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9541015625,0.0,1742.9234619140625,1895.4371337890625,0.0,2074.95458984375,0.9443448185920716,1.0,0.0,3.0,1.0,0.0
17665800,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4420342445373535,0.3440025746822357,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9335769414901732,0.3082684576511383,0.292172759771347,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8364224433898926,0.2233322262763977,0.1569342911243438,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8788340091705322,0.2601699233055115,0.2471853047609329,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7059482336044312,0.1318602859973907,0.5987899303436279,284.9002685546875,284.95001220703125,301.6546325683594,296.7052307128906,299.3571472167969,297.26043701171875,284.90386962890625,1.0,0.3724091649055481,1.0,1.0,0.7126964926719666,1.0,-1.9674551486969,0.9365072250366212,1.0309479236602783,0.4517109394073486,0.922919988632202,0.922919988632202,0.0,64.1618881225586,76.0,51177.62890625,0.0,647.2606201171875,1.0,280.3557434082031,283.5530090332031,299.74249267578125,303.1034545898437,293.1499938964844,293.1499938964844,280.04998779296875,37247.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556989192962646,1.0,0.0,0.0,3.8220598697662354,3.8220856189727774,9.747387821334996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9541015625,0.0,1742.9234619140625,1895.4371337890625,0.0,2074.95458984375,0.9443448185920716,1.0,0.0,3.0,1.0,0.0
17665860,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.4371366500854492,0.3544893562793731,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9251664280891418,0.3102998435497284,0.2941608726978302,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8293250203132629,0.2238467633724212,0.1573552936315536,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8707775473594666,0.2608069479465484,0.2478753626346588,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6984552145004272,0.1317077875137329,0.5986942648887634,284.8752746582031,284.95001220703125,301.7084045410156,296.7317199707031,299.3777160644531,297.2505187988281,284.8860778808594,1.0,0.3769102096557617,1.0,1.0,0.7135165929794312,1.0,-1.9836572408676147,0.9442489743232728,1.0394083261489868,0.455671489238739,0.8355921506881714,0.8355921506881714,0.0,66.79644012451172,64.0,51695.63671875,0.0,668.7095947265625,1.0,280.05731201171875,283.5328063964844,299.7497253417969,303.1516418457031,293.1499938964844,293.1499938964844,280.3500061035156,42212.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623509168624878,1.0,0.0,0.0,3.5485308170318604,3.5485551357269287,8.402150797337526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.677734375,0.0,1468.3758544921875,1895.4371337890625,0.0,2133.224609375,0.8890269994735718,1.0,0.0,3.0,1.0,0.0
17665920,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.4371366500854492,0.3544893562793731,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9251664280891418,0.3102998435497284,0.2941608726978302,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8293250203132629,0.2238467633724212,0.1573552936315536,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8707775473594666,0.2608069479465484,0.2478753626346588,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6984552145004272,0.1317077875137329,0.5986942648887634,284.8752746582031,284.95001220703125,301.7084045410156,296.7317199707031,299.3777160644531,297.2505187988281,284.8860778808594,1.0,0.3769102096557617,1.0,1.0,0.7135165929794312,1.0,-1.9836572408676147,0.9442489743232728,1.0394083261489868,0.455671489238739,0.8355921506881714,0.8355921506881714,0.0,66.79644012451172,64.0,51695.63671875,0.0,668.7095947265625,1.0,280.05731201171875,283.5328063964844,299.7497253417969,303.1516418457031,293.1499938964844,293.1499938964844,280.3500061035156,42212.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623509168624878,1.0,0.0,0.0,3.5485308170318604,3.5485551357269287,8.402150797337526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.677734375,0.0,1468.3758544921875,1895.4371337890625,0.0,2133.224609375,0.8890269994735718,1.0,0.0,3.0,1.0,0.0
17665980,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.4348397552967071,0.3504726588726043,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9324076771736144,0.3132725358009338,0.2967086434364319,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8335039615631104,0.2251611202955246,0.1581064462661743,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8754683136940002,0.2622403800487518,0.2490012496709823,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7013680338859558,0.1318955421447754,0.5989022850990295,285.0271911621094,284.95001220703125,301.7655639648437,296.7611389160156,299.4068298339844,297.2554931640625,285.0228576660156,1.0,0.3757809102535248,1.0,1.0,0.714336633682251,1.0,-1.9844129085540767,0.944242298603058,1.0401705503463743,0.4556927978992462,0.9643337726593018,0.9643337726593018,0.0,65.98670196533203,67.0,51425.734375,0.0,666.560791015625,1.0,280.3426513671875,283.6622009277344,299.73162841796875,303.0432434082031,293.1499938964844,293.1499938964844,280.04998779296875,32726.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520120143890381,1.0,0.0,0.0,3.706865310668945,3.706889152526856,9.16868145850458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4404296875,0.0,1572.4852294921875,1895.4371337890625,0.0,2042.883056640625,0.915539026260376,1.0,0.0,3.0,1.0,0.0
17666040,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9990000128746032,0.4348397552967071,0.3504726588726043,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9324076771736144,0.3132725358009338,0.2967086434364319,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8335039615631104,0.2251611202955246,0.1581064462661743,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8754683136940002,0.2622403800487518,0.2490012496709823,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7013680338859558,0.1318955421447754,0.5989022850990295,285.0271911621094,284.95001220703125,301.7655639648437,296.7611389160156,299.4068298339844,297.2554931640625,285.0228576660156,1.0,0.3757809102535248,1.0,1.0,0.714336633682251,1.0,-1.9844129085540767,0.944242298603058,1.0401705503463743,0.4556927978992462,0.9643337726593018,0.9643337726593018,0.0,65.98670196533203,67.0,51425.734375,0.0,666.560791015625,1.0,280.3426513671875,283.6622009277344,299.73162841796875,303.0432434082031,293.1499938964844,293.1499938964844,280.04998779296875,32726.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520120143890381,1.0,0.0,0.0,3.706865310668945,3.706889152526856,9.16868145850458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4404296875,0.0,1572.4852294921875,1895.4371337890625,0.0,2042.883056640625,0.915539026260376,1.0,0.0,3.0,1.0,0.0
17666100,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.4344857633113861,0.3489532470703125,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9356104135513306,0.3145299851894378,0.2980473339557647,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8353292346000671,0.2256292551755905,0.1585283726453781,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8775116205215454,0.2627756893634796,0.2496332228183746,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7026113271713257,0.1319350004196167,0.59930020570755,284.8746337890625,284.95001220703125,301.7953186035156,296.77685546875,299.42120361328125,297.2564392089844,284.8617858886719,1.0,0.3759631812572479,1.0,1.0,0.7147467136383057,1.0,-1.985932350158692,0.9448495507240297,1.041082739830017,0.4558473825454712,0.8661096692085266,0.8661096692085266,0.0,65.71182250976562,67.0,52203.76171875,0.0,666.8248901367188,1.0,280.0961608886719,283.488037109375,299.80889892578125,303.2803649902344,293.1499938964844,293.1499938964844,280.04998779296875,36855.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585759162902832,1.0,0.0,0.0,3.689476728439331,3.6895012855529785,9.082864949050418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.28515625,0.0,1584.0032958984375,1895.4371337890625,0.0,2100.09375,0.912294626235962,1.0,0.0,3.0,1.0,0.0
17666160,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.4338388442993164,0.3492828011512756,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.93654602766037,0.3156026303768158,0.2991019189357757,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8354806303977966,0.2259301394224167,0.1587701588869094,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8776947855949402,0.2631407976150512,0.250022679567337,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.702335774898529,0.1318841874599456,0.5992006659507751,284.88916015625,284.95001220703125,301.8257751464844,296.793212890625,299.4345397949219,297.2545166015625,284.897216796875,1.0,0.3764175772666931,1.0,1.0,0.7150803208351135,1.0,-1.9882326126098635,0.9458582401275636,1.0423744916915894,0.4563107490539551,0.8485861420631409,0.8485861420631409,0.0,65.84600830078125,70.0,51935.65234375,0.0,669.0850830078125,1.0,280.0573425292969,283.5349426269531,299.8108825683594,303.2234191894531,293.1499938964844,293.1499938964844,280.3500061035156,39991.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599542737007141,1.0,0.0,0.0,3.563196897506714,3.563220739364624,8.47174590035138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.15185546875,0.0,1467.8758544921875,1895.4371337890625,0.0,2112.171630859375,0.8893473148345947,1.0,0.0,3.0,1.0,0.0
