time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.4336100220680237,0.3510524332523346,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.937855899333954,0.3185953497886657,0.3017098307609558,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8354480266571045,0.2272418886423111,0.1595546156167984,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8775883913040161,0.2645756006240845,0.2511996328830719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7014250755310059,0.1321738809347152,0.6000311374664307,285.043212890625,284.95001220703125,301.8886108398437,296.8275451660156,299.4674377441406,297.2603454589844,285.03973388671875,1.0,0.3781550526618957,1.0,1.0,0.715747594833374,1.0,-1.996839046478272,0.9498858451843262,1.0469533205032349,0.4582746624946594,0.9871770143508912,0.9871770143508912,0.0,66.46018981933594,73.0,51830.6171875,0.0,677.9649047851562,1.0,280.3427734375,283.6688232421875,299.80242919921875,303.1325988769531,293.1499938964844,293.1499938964844,280.04998779296875,32059.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507040500640869,1.0,0.0,0.0,3.728359222412109,3.728383302688599,9.2753174385507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6806640625,0.0,1591.9912109375,1895.4371337890625,0.0,2031.5452880859373,0.9199679493904114,1.0,0.0,3.0,1.0,0.0
17666280,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.4336100220680237,0.3510524332523346,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.937855899333954,0.3185953497886657,0.3017098307609558,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8354480266571045,0.2272418886423111,0.1595546156167984,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8775883913040161,0.2645756006240845,0.2511996328830719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7014250755310059,0.1321738809347152,0.6000311374664307,285.043212890625,284.95001220703125,301.8886108398437,296.8275451660156,299.4674377441406,297.2603454589844,285.03973388671875,1.0,0.3781550526618957,1.0,1.0,0.715747594833374,1.0,-1.996839046478272,0.9498858451843262,1.0469533205032349,0.4582746624946594,0.9871770143508912,0.9871770143508912,0.0,66.46018981933594,73.0,51830.6171875,0.0,677.9649047851562,1.0,280.3427734375,283.6688232421875,299.80242919921875,303.1325988769531,293.1499938964844,293.1499938964844,280.04998779296875,32059.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507040500640869,1.0,0.0,0.0,3.728359222412109,3.728383302688599,9.2753174385507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6806640625,0.0,1591.9912109375,1895.4371337890625,0.0,2031.5452880859373,0.9199679493904114,1.0,0.0,3.0,1.0,0.0
17666340,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.431528776884079,0.3553811013698578,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9363829493522644,0.3209460079669952,0.3041867613792419,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8334012031555176,0.228000208735466,0.1602573692798614,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.875216543674469,0.2654647827148437,0.2522740066051483,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6987462043762207,0.1322135478258133,0.6009052395820618,284.88922119140625,284.95001220703125,301.9537048339844,296.86383056640625,299.4968566894531,297.25738525390625,284.89605712890625,1.0,0.3807781040668487,1.0,1.0,0.7164148092269897,1.0,-2.00819730758667,0.9552733898162842,1.0529239177703855,0.4610227346420288,0.8687812685966492,0.8687812685966492,0.0,67.69747924804688,61.0,52687.1640625,0.0,691.2465209960938,1.0,280.05682373046875,283.5158386230469,299.8893127441406,303.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,38937.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602258920669556,1.0,0.0,0.0,3.634930849075317,3.6349551677703857,8.816284093882132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.55810546875,0.0,1538.3575439453125,1895.4371337890625,0.0,2114.5546875,0.9041904211044312,1.0,0.0,3.0,1.0,0.0
17666400,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.431528776884079,0.3553811013698578,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9363829493522644,0.3209460079669952,0.3041867613792419,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8334012031555176,0.228000208735466,0.1602573692798614,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.875216543674469,0.2654647827148437,0.2522740066051483,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6987462043762207,0.1322135478258133,0.6009052395820618,284.88922119140625,284.95001220703125,301.9537048339844,296.86383056640625,299.4968566894531,297.25738525390625,284.89605712890625,1.0,0.3807781040668487,1.0,1.0,0.7164148092269897,1.0,-2.00819730758667,0.9552733898162842,1.0529239177703855,0.4610227346420288,0.8687812685966492,0.8687812685966492,0.0,67.69747924804688,61.0,52687.1640625,0.0,691.2465209960938,1.0,280.05682373046875,283.5158386230469,299.8893127441406,303.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,38937.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602258920669556,1.0,0.0,0.0,3.634930849075317,3.6349551677703857,8.816284093882132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.55810546875,0.0,1538.3575439453125,1895.4371337890625,0.0,2114.5546875,0.9041904211044312,1.0,0.0,3.0,1.0,0.0
17666460,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4311082661151886,0.3475166857242584,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9473156929016112,0.323894590139389,0.3066796958446502,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8403775691986084,0.2292383164167404,0.1609366238117218,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8831227421760559,0.2668206989765167,0.2533051669597626,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7044110298156738,0.1324439048767089,0.6011741757392883,285.037353515625,284.95001220703125,302.02069091796875,296.9017333984375,299.5303955078125,297.2621765136719,285.0326843261719,1.0,0.3782145380973816,1.0,1.0,0.7171525359153748,1.0,-2.0041379928588867,0.9529050588607788,1.051232933998108,0.4598104059696197,1.0,1.0,0.0,65.94876098632812,64.0,52295.81640625,0.0,682.0196533203125,1.0,280.34326171875,283.6492919921875,299.8797912597656,303.2471618652344,293.1499938964844,293.1499938964844,280.04998779296875,32311.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517653703689575,1.0,0.0,0.0,3.785523891448975,3.785548686981201,9.56192366174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.59375,0.0,1660.61572265625,1895.4371337890625,0.0,2040.7432861328125,0.933006763458252,1.0,0.0,3.0,1.0,0.0
17666520,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.4311082661151886,0.3475166857242584,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9473156929016112,0.323894590139389,0.3066796958446502,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8403775691986084,0.2292383164167404,0.1609366238117218,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8831227421760559,0.2668206989765167,0.2533051669597626,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.7044110298156738,0.1324439048767089,0.6011741757392883,285.037353515625,284.95001220703125,302.02069091796875,296.9017333984375,299.5303955078125,297.2621765136719,285.0326843261719,1.0,0.3782145380973816,1.0,1.0,0.7171525359153748,1.0,-2.0041379928588867,0.9529050588607788,1.051232933998108,0.4598104059696197,1.0,1.0,0.0,65.94876098632812,64.0,52295.81640625,0.0,682.0196533203125,1.0,280.34326171875,283.6492919921875,299.8797912597656,303.2471618652344,293.1499938964844,293.1499938964844,280.04998779296875,32311.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517653703689575,1.0,0.0,0.0,3.785523891448975,3.785548686981201,9.56192366174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.59375,0.0,1660.61572265625,1895.4371337890625,0.0,2040.7432861328125,0.933006763458252,1.0,0.0,3.0,1.0,0.0
17666580,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.4316271245479584,0.3433314263820648,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.954229176044464,0.3262042105197906,0.3090471029281616,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8446174263954163,0.229940727353096,0.1615454256534576,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8879117965698242,0.2676438689231872,0.254243940114975,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7076060771942139,0.132485494017601,0.6016244292259216,284.872314453125,284.95001220703125,302.0892028808594,296.9408874511719,299.5615234375,297.26055908203125,284.8794250488281,1.0,0.3777610659599304,1.0,1.0,0.717890202999115,1.0,-2.004345893859864,0.9527290463447572,1.051616907119751,0.4594803750514984,0.8671794533729553,0.8671794533729553,0.0,65.09388732910156,82.0,52859.47265625,0.0,679.2698364257812,1.0,280.0563659667969,283.4932861328125,299.96112060546875,303.4336242675781,293.1499938964844,293.1499938964844,280.3500061035156,39644.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601446509361267,1.0,0.0,0.0,3.66939115524292,3.6694159507751465,8.984239343590161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.6396484375,0.0,1582.2606201171875,1895.4371337890625,0.0,2113.841796875,0.9122330546379088,1.0,0.0,3.0,1.0,0.0
17666640,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.4316271245479584,0.3433314263820648,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.954229176044464,0.3262042105197906,0.3090471029281616,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8446174263954163,0.229940727353096,0.1615454256534576,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8879117965698242,0.2676438689231872,0.254243940114975,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7076060771942139,0.132485494017601,0.6016244292259216,284.872314453125,284.95001220703125,302.0892028808594,296.9408874511719,299.5615234375,297.26055908203125,284.8794250488281,1.0,0.3777610659599304,1.0,1.0,0.717890202999115,1.0,-2.004345893859864,0.9527290463447572,1.051616907119751,0.4594803750514984,0.8671794533729553,0.8671794533729553,0.0,65.09388732910156,82.0,52859.47265625,0.0,679.2698364257812,1.0,280.0563659667969,283.4932861328125,299.96112060546875,303.4336242675781,293.1499938964844,293.1499938964844,280.3500061035156,39644.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601446509361267,1.0,0.0,0.0,3.66939115524292,3.6694159507751465,8.984239343590161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.6396484375,0.0,1582.2606201171875,1895.4371337890625,0.0,2113.841796875,0.9122330546379088,1.0,0.0,3.0,1.0,0.0
17666700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.4317379593849182,0.3481411039829254,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9507212042808532,0.3276304602622986,0.3102233707904815,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8413932919502258,0.2305089831352234,0.1618441045284271,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8842377662658691,0.2682647407054901,0.2546997368335724,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7042889595031738,0.1326122879981994,0.601958692073822,285.0350341796875,284.95001220703125,302.1239013671875,296.9608154296875,299.5789794921875,297.2618103027344,285.0478210449219,1.0,0.380369633436203,1.0,1.0,0.7182590961456299,1.0,-2.012826919555664,0.9568479061126708,1.0559790134429932,0.4614191651344299,0.974458634853363,0.974458634853363,0.0,66.31959533691406,82.0,52445.890625,0.0,690.2498168945312,1.0,280.30255126953125,283.665771484375,299.9211730957031,303.2453918457031,293.1499938964844,293.1499938964844,280.3500061035156,34176.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528645396232605,1.0,0.0,0.0,3.715446710586548,3.715471029281616,9.211182145918428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.412109375,0.0,1593.3155517578125,1895.4371337890625,0.0,2050.284423828125,0.9210290908813475,1.0,0.0,3.0,1.0,0.0
17666760,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.431041270494461,0.3566310703754425,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9439928531646729,0.329303503036499,0.3117907345294952,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8359299898147583,0.2312892526388168,0.1623894721269607,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8779346942901611,0.2691016495227813,0.2554883658885956,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.6988279223442078,0.1328641176223755,0.6032178401947021,285.06011962890625,284.95001220703125,302.1588439941406,296.98095703125,299.59796142578125,297.2651062011719,285.060302734375,1.0,0.3845023512840271,1.0,1.0,0.7185407876968384,1.0,-2.028013229370117,0.9643223285675048,1.063691020011902,0.4652571082115173,1.0,1.0,0.0,68.53618621826172,85.0,52935.2890625,0.0,710.1920776367188,1.0,280.34307861328125,283.6647033691406,299.9573974609375,303.3486633300781,293.1499938964844,293.1499938964844,280.04998779296875,32648.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509922385215759,1.0,0.0,0.0,3.80867600440979,3.808701038360596,9.679241657067903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.5546875,0.0,1690.80859375,1895.4371337890625,0.0,2034.0418701171875,0.9384256601333618,1.0,0.0,3.0,1.0,0.0
17666820,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.4256976544857025,0.3705167174339294,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9333781599998474,0.3318122327327728,0.3145194053649902,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8273757696151733,0.2321405708789825,0.163228303194046,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8681286573410034,0.2700788974761963,0.2567396461963653,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6900280117988586,0.1329330950975418,0.604773223400116,284.9041442871094,284.95001220703125,302.2292175292969,297.0216064453125,299.6296691894531,297.2601623535156,284.9082946777344,1.0,0.3907082974910736,1.0,1.0,0.7191042304039001,1.0,-2.052356719970703,0.9762041568756104,1.0761524438858032,0.4716133177280426,0.9143952131271362,0.9143952131271362,0.0,72.25955963134766,88.0,54346.65234375,0.0,743.3204956054688,1.0,280.056884765625,283.4901733398437,300.05419921875,303.6066589355469,293.1499938964844,293.1499938964844,279.75,37296.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761864960193634,1.0,0.0,0.0,3.7802364826202393,3.780261993408203,9.535231129120804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.2294921875,0.0,1692.9951171875,1895.4371337890625,0.0,2128.950439453125,0.9351534843444824,1.0,0.0,3.0,1.0,0.0
17666880,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.4256976544857025,0.3705167174339294,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9333781599998474,0.3318122327327728,0.3145194053649902,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8273757696151733,0.2321405708789825,0.163228303194046,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8681286573410034,0.2700788974761963,0.2567396461963653,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6900280117988586,0.1329330950975418,0.604773223400116,284.9041442871094,284.95001220703125,302.2292175292969,297.0216064453125,299.6296691894531,297.2601623535156,284.9082946777344,1.0,0.3907082974910736,1.0,1.0,0.7191042304039001,1.0,-2.052356719970703,0.9762041568756104,1.0761524438858032,0.4716133177280426,0.9143952131271362,0.9143952131271362,0.0,72.25955963134766,88.0,54346.65234375,0.0,743.3204956054688,1.0,280.056884765625,283.4901733398437,300.05419921875,303.6066589355469,293.1499938964844,293.1499938964844,279.75,37296.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761864960193634,1.0,0.0,0.0,3.7802364826202393,3.780261993408203,9.535231129120804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.2294921875,0.0,1692.9951171875,1895.4371337890625,0.0,2128.950439453125,0.9351534843444824,1.0,0.0,3.0,1.0,0.0
17666940,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9929168224334716,0.4185014963150024,0.3782759308815002,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9179941415786744,0.3339823484420776,0.3167250752449035,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8153597116470337,0.232677161693573,0.1637290269136428,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8548368811607361,0.2707274854183197,0.2575264573097229,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.677757978439331,0.132597878575325,0.6043775081634521,284.88671875,284.95001220703125,302.29998779296875,297.0625305175781,299.6595764160156,297.2525634765625,284.8923645019531,1.0,0.3962656855583191,1.0,1.0,0.7196676731109619,1.0,-2.064828634262085,0.982155740261078,1.082672953605652,0.4748606383800506,0.838523805141449,0.838523805141449,0.0,76.90119934082031,91.0,54897.9453125,0.0,770.4020385742188,1.0,279.7582092285156,283.4657897949219,300.0793151855469,303.6836242675781,293.1499938964844,293.1499938964844,280.04998779296875,41211.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682007551193237,1.0,0.0,0.0,3.537239789962769,3.5372636318206787,8.348766300514399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.53125,0.0,1449.0897216796875,1895.4371337890625,0.0,2184.87744140625,0.8856425285339355,1.0,0.0,3.0,1.0,0.0
17667000,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9929168224334716,0.4185014963150024,0.3782759308815002,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9179941415786744,0.3339823484420776,0.3167250752449035,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8153597116470337,0.232677161693573,0.1637290269136428,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8548368811607361,0.2707274854183197,0.2575264573097229,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.677757978439331,0.132597878575325,0.6043775081634521,284.88671875,284.95001220703125,302.29998779296875,297.0625305175781,299.6595764160156,297.2525634765625,284.8923645019531,1.0,0.3962656855583191,1.0,1.0,0.7196676731109619,1.0,-2.064828634262085,0.982155740261078,1.082672953605652,0.4748606383800506,0.838523805141449,0.838523805141449,0.0,76.90119934082031,91.0,54897.9453125,0.0,770.4020385742188,1.0,279.7582092285156,283.4657897949219,300.0793151855469,303.6836242675781,293.1499938964844,293.1499938964844,280.04998779296875,41211.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682007551193237,1.0,0.0,0.0,3.537239789962769,3.5372636318206787,8.348766300514399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.53125,0.0,1449.0897216796875,1895.4371337890625,0.0,2184.87744140625,0.8856425285339355,1.0,0.0,3.0,1.0,0.0
17667060,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9765228033065796,0.4156388938426971,0.3748715221881866,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9041628837585448,0.337025374174118,0.3195700943470001,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8034281730651855,0.2339405268430709,0.1646158993244171,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8426031470298767,0.2721053957939148,0.2588304281234741,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6660657525062561,0.1325782388448715,0.6046413779258728,285.02325439453125,284.95001220703125,302.3707580566406,297.10333251953125,299.6951904296875,297.25787353515625,285.0198669433594,1.0,0.4007317423820495,1.0,1.0,0.720897912979126,1.0,-2.0676844120025635,0.9830896258354188,1.0845947265625,0.475126713514328,0.9558709859848022,0.9558709859848022,0.0,81.70769500732422,94.0,54634.15234375,0.0,789.5640258789062,1.0,280.0424499511719,283.59014892578125,300.0754089355469,303.5844421386719,293.1499938964844,293.1499938964844,279.75,32791.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583941221237183,1.0,0.0,0.0,3.6837682723999023,3.6837918758392334,9.05477975265967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4765625,0.0,1546.83203125,1895.4371337890625,0.0,2098.50244140625,0.9103665351867676,1.0,0.0,3.0,1.0,0.0
17667120,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9765228033065796,0.4156388938426971,0.3748715221881866,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9041628837585448,0.337025374174118,0.3195700943470001,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8034281730651855,0.2339405268430709,0.1646158993244171,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8426031470298767,0.2721053957939148,0.2588304281234741,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6660657525062561,0.1325782388448715,0.6046413779258728,285.02325439453125,284.95001220703125,302.3707580566406,297.10333251953125,299.6951904296875,297.25787353515625,285.0198669433594,1.0,0.4007317423820495,1.0,1.0,0.720897912979126,1.0,-2.0676844120025635,0.9830896258354188,1.0845947265625,0.475126713514328,0.9558709859848022,0.9558709859848022,0.0,81.70769500732422,94.0,54634.15234375,0.0,789.5640258789062,1.0,280.0424499511719,283.59014892578125,300.0754089355469,303.5844421386719,293.1499938964844,293.1499938964844,279.75,32791.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583941221237183,1.0,0.0,0.0,3.6837682723999023,3.6837918758392334,9.05477975265967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4765625,0.0,1546.83203125,1895.4371337890625,0.0,2098.50244140625,0.9103665351867676,1.0,0.0,3.0,1.0,0.0
17667180,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9620350003242492,0.4128114283084869,0.3726677596569061,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8943191766738892,0.3393729925155639,0.3221616148948669,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7937349081039429,0.234637051820755,0.1653585135936737,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.833251953125,0.272931307554245,0.2599567174911499,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6570996642112732,0.1323843449354171,0.6049380302429199,284.8978576660156,284.95001220703125,302.441162109375,297.14373779296875,299.7265625,297.2557067871094,284.9045104980469,1.0,0.4046813249588012,1.0,1.0,0.7221280932426453,1.0,-2.070755243301392,0.9841092824935912,1.0866459608078003,0.4755143225193023,0.8502581119537354,0.8502581119537354,0.0,85.92896270751953,97.0,55183.25390625,0.0,807.1183471679688,1.0,279.75738525390625,283.47003173828125,300.16021728515625,303.7772216796875,293.1499938964844,293.1499938964844,280.04998779296875,39552.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659769058227539,1.0,0.0,0.0,3.5483713150024414,3.548395156860352,8.401395916735055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5166015625,0.0,1448.8565673828125,1895.4371337890625,0.0,2165.197265625,0.8858656883239746,1.0,0.0,3.0,1.0,0.0
17667240,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9620350003242492,0.4128114283084869,0.3726677596569061,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8943191766738892,0.3393729925155639,0.3221616148948669,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7937349081039429,0.234637051820755,0.1653585135936737,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.833251953125,0.272931307554245,0.2599567174911499,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6570996642112732,0.1323843449354171,0.6049380302429199,284.8978576660156,284.95001220703125,302.441162109375,297.14373779296875,299.7265625,297.2557067871094,284.9045104980469,1.0,0.4046813249588012,1.0,1.0,0.7221280932426453,1.0,-2.070755243301392,0.9841092824935912,1.0866459608078003,0.4755143225193023,0.8502581119537354,0.8502581119537354,0.0,85.92896270751953,97.0,55183.25390625,0.0,807.1183471679688,1.0,279.75738525390625,283.47003173828125,300.16021728515625,303.7772216796875,293.1499938964844,293.1499938964844,280.04998779296875,39552.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659769058227539,1.0,0.0,0.0,3.5483713150024414,3.548395156860352,8.401395916735055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5166015625,0.0,1448.8565673828125,1895.4371337890625,0.0,2165.197265625,0.8858656883239746,1.0,0.0,3.0,1.0,0.0
17667300,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.955344557762146,0.4120514988899231,0.3717215359210968,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.890195369720459,0.3407952785491943,0.3233975172042846,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7895730137825012,0.2351814061403274,0.1656854897737503,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.829276442527771,0.2735336720943451,0.2604557871818542,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6532748937606812,0.1323890089988708,0.6049387454986572,285.0367431640625,284.95001220703125,302.4761047363281,297.1636657714844,299.7435607910156,297.2572326660156,285.04541015625,1.0,0.4064843952655792,1.0,1.0,0.7227432131767273,1.0,-2.0720930099487305,0.9845359325408936,1.087557077407837,0.4756016433238983,0.947071373462677,0.947071373462677,0.0,87.86140441894531,97.0,54724.91796875,0.0,815.1133422851562,1.0,279.9999694824219,283.6145324707031,300.1259155273437,303.5976867675781,293.1499938964844,293.1499938964844,280.04998779296875,33786.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591974139213562,1.0,0.0,0.0,3.610937356948853,3.610960721969605,8.700279749973561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.5224609375,0.0,1473.75634765625,1895.4371337890625,0.0,2105.537109375,0.8971962928771973,1.0,0.0,3.0,1.0,0.0
17667360,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.950253129005432,0.4115442633628845,0.3712784051895141,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8875008821487427,0.3423764705657959,0.3249079585075378,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7867290377616882,0.2358648180961609,0.1661799848079681,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8265181183815002,0.2742778360843658,0.2611802816390991,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6505592465400696,0.1325040906667709,0.6055614948272705,285.03424072265625,284.95001220703125,302.51080322265625,297.1833801269531,299.76177978515625,297.2607727050781,285.0307312011719,1.0,0.4082973003387451,1.0,1.0,0.7231178879737854,1.0,-2.07558536529541,0.9861237406730652,1.0894616842269895,0.4763660132884979,0.9763140678405762,0.9763140678405762,0.0,89.49166107177734,100.0,55030.6796875,0.0,823.9607543945312,1.0,280.0425720214844,283.5908203125,300.160400390625,303.6934814453125,293.1499938964844,293.1499938964844,279.75,32206.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573719024658203,1.0,0.0,0.0,3.710358142852783,3.710381984710693,9.18596811061434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9794921875,0.0,1572.510498046875,1895.4371337890625,0.0,2089.56103515625,0.9160427451133728,1.0,0.0,3.0,1.0,0.0
17667420,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9382584691047668,0.4090659320354461,0.3695425689220428,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8810804486274719,0.3446751832962036,0.3274387419223785,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7800865173339844,0.2365209609270095,0.1668807715177536,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8201189041137695,0.2750581204891205,0.2622466683387756,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6446155309677124,0.1324022263288498,0.6062238216400146,284.8903503417969,284.95001220703125,302.5793151855469,297.2218933105469,299.79217529296875,297.25750732421875,284.8966979980469,1.0,0.4117268919944763,1.0,1.0,0.7238672375679016,1.0,-2.079463243484497,0.9877400398254396,1.0917232036590576,0.4771771728992462,0.8603553175926208,0.8603553175926208,0.0,93.0313491821289,103.0,55683.296875,0.0,839.9397583007812,1.0,279.757080078125,283.4502258300781,300.2428283691406,303.8935241699219,293.1499938964844,293.1499938964844,280.04998779296875,39222.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658588886260986,1.0,0.0,0.0,3.599048137664795,3.599072217941284,8.643081628179061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.271484375,0.0,1500.9912109375,1895.4371337890625,0.0,2164.15478515625,0.8965546488761902,1.0,0.0,3.0,1.0,0.0
17667480,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9382584691047668,0.4090659320354461,0.3695425689220428,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8810804486274719,0.3446751832962036,0.3274387419223785,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7800865173339844,0.2365209609270095,0.1668807715177536,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8201189041137695,0.2750581204891205,0.2622466683387756,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6446155309677124,0.1324022263288498,0.6062238216400146,284.8903503417969,284.95001220703125,302.5793151855469,297.2218933105469,299.79217529296875,297.25750732421875,284.8966979980469,1.0,0.4117268919944763,1.0,1.0,0.7238672375679016,1.0,-2.079463243484497,0.9877400398254396,1.0917232036590576,0.4771771728992462,0.8603553175926208,0.8603553175926208,0.0,93.0313491821289,103.0,55683.296875,0.0,839.9397583007812,1.0,279.757080078125,283.4502258300781,300.2428283691406,303.8935241699219,293.1499938964844,293.1499938964844,280.04998779296875,39222.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658588886260986,1.0,0.0,0.0,3.599048137664795,3.599072217941284,8.643081628179061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.271484375,0.0,1500.9912109375,1895.4371337890625,0.0,2164.15478515625,0.8965546488761902,1.0,0.0,3.0,1.0,0.0
17667540,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.928175151348114,0.4079204201698303,0.3682537674903869,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8762500286102295,0.3476600646972656,0.3301317989826202,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7748902440071106,0.2377336770296096,0.1676679104566574,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8149703145027161,0.2763809561729431,0.2634160220623016,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.639838695526123,0.1325725466012954,0.6070141196250916,285.0353698730469,284.95001220703125,302.64630126953125,297.2590026855469,299.8260498046875,297.2619323730469,285.0318603515625,1.0,0.4149981439113617,1.0,1.0,0.7246165871620178,1.0,-2.084444284439087,0.9899345636367798,1.0945096015930176,0.4781733453273773,0.9902840852737428,0.9902840852737428,0.0,96.21028900146484,106.0,55491.55859375,0.0,855.6979370117188,1.0,280.0429992675781,283.5807800292969,300.2380065917969,303.8021850585937,293.1499938964844,293.1499938964844,279.75,32286.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576106190681458,1.0,0.0,0.0,3.752568006515503,3.7525923252105713,9.396160862706892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8955078125,0.0,1621.739990234375,1895.4371337890625,0.0,2091.64794921875,0.9255504608154296,1.0,0.0,3.0,1.0,0.0
17667600,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.928175151348114,0.4079204201698303,0.3682537674903869,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8762500286102295,0.3476600646972656,0.3301317989826202,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7748902440071106,0.2377336770296096,0.1676679104566574,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8149703145027161,0.2763809561729431,0.2634160220623016,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.639838695526123,0.1325725466012954,0.6070141196250916,285.0353698730469,284.95001220703125,302.64630126953125,297.2590026855469,299.8260498046875,297.2619323730469,285.0318603515625,1.0,0.4149981439113617,1.0,1.0,0.7246165871620178,1.0,-2.084444284439087,0.9899345636367798,1.0945096015930176,0.4781733453273773,0.9902840852737428,0.9902840852737428,0.0,96.21028900146484,106.0,55491.55859375,0.0,855.6979370117188,1.0,280.0429992675781,283.5807800292969,300.2380065917969,303.8021850585937,293.1499938964844,293.1499938964844,279.75,32286.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576106190681458,1.0,0.0,0.0,3.752568006515503,3.7525923252105713,9.396160862706892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.8955078125,0.0,1621.739990234375,1895.4371337890625,0.0,2091.64794921875,0.9255504608154296,1.0,0.0,3.0,1.0,0.0
17667660,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9178948402404784,0.4055344760417938,0.3666089177131653,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8713424205780029,0.349938154220581,0.3326442837715149,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.769659161567688,0.2383853793144226,0.168362870812416,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8096405267715454,0.27715003490448,0.2644675076007843,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6352050304412842,0.132505178451538,0.607816755771637,284.8846740722656,284.95001220703125,302.7113952636719,297.2943725585937,299.8544616699219,297.2581787109375,284.89093017578125,1.0,0.4182053506374359,1.0,1.0,0.7254619598388672,1.0,-2.0885531902313232,0.991631805896759,1.0969213247299194,0.4790135622024536,0.8689137697219849,0.8689137697219849,0.0,99.49891662597656,109.0,56178.55078125,0.0,871.117431640625,1.0,279.7567443847656,283.4327087402344,300.3163452148437,304.0002136230469,293.1499938964844,293.1499938964844,280.04998779296875,39174.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662674784660339,1.0,0.0,0.0,3.6475698947906494,3.647594451904297,8.877701702658669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.765625,0.0,1554.2056884765625,1895.4371337890625,0.0,2167.76611328125,0.9072152376174928,1.0,0.0,3.0,1.0,0.0
17667720,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9178948402404784,0.4055344760417938,0.3666089177131653,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8713424205780029,0.349938154220581,0.3326442837715149,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.769659161567688,0.2383853793144226,0.168362870812416,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8096405267715454,0.27715003490448,0.2644675076007843,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6352050304412842,0.132505178451538,0.607816755771637,284.8846740722656,284.95001220703125,302.7113952636719,297.2943725585937,299.8544616699219,297.2581787109375,284.89093017578125,1.0,0.4182053506374359,1.0,1.0,0.7254619598388672,1.0,-2.0885531902313232,0.991631805896759,1.0969213247299194,0.4790135622024536,0.8689137697219849,0.8689137697219849,0.0,99.49891662597656,109.0,56178.55078125,0.0,871.117431640625,1.0,279.7567443847656,283.4327087402344,300.3163452148437,304.0002136230469,293.1499938964844,293.1499938964844,280.04998779296875,39174.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662674784660339,1.0,0.0,0.0,3.6475698947906494,3.647594451904297,8.877701702658669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.765625,0.0,1554.2056884765625,1895.4371337890625,0.0,2167.76611328125,0.9072152376174928,1.0,0.0,3.0,1.0,0.0
17667780,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9094738364219666,0.4044722020626068,0.3653771877288818,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8675306439399719,0.3529137074947357,0.3353112637996673,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.765439510345459,0.239604040980339,0.1691429167985916,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.805106520652771,0.2784730195999145,0.2656216025352478,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6312974691390991,0.1326987147331237,0.6086768507957458,285.0372009277344,284.95001220703125,302.77423095703125,297.3276062011719,299.8861389160156,297.2623291015625,285.0340270996094,1.0,0.4213236570358276,1.0,1.0,0.7263073325157166,1.0,-2.093628168106079,0.9938393831253052,1.0997889041900637,0.4799957871437073,1.0,1.0,0.0,102.5269775390625,112.0,55936.03125,0.0,886.5612182617188,1.0,280.0433044433594,283.5722351074219,300.3072204589844,303.9013366699219,293.1499938964844,293.1499938964844,279.75,32456.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581287026405334,1.0,0.0,0.0,3.791714429855346,3.791739225387573,9.5932227850426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.28125,0.0,1669.078369140625,1895.4371337890625,0.0,2096.179443359375,0.934535264968872,1.0,0.0,3.0,1.0,0.0
17667840,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9094738364219666,0.4044722020626068,0.3653771877288818,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8675306439399719,0.3529137074947357,0.3353112637996673,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.765439510345459,0.239604040980339,0.1691429167985916,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.805106520652771,0.2784730195999145,0.2656216025352478,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6312974691390991,0.1326987147331237,0.6086768507957458,285.0372009277344,284.95001220703125,302.77423095703125,297.3276062011719,299.8861389160156,297.2623291015625,285.0340270996094,1.0,0.4213236570358276,1.0,1.0,0.7263073325157166,1.0,-2.093628168106079,0.9938393831253052,1.0997889041900637,0.4799957871437073,1.0,1.0,0.0,102.5269775390625,112.0,55936.03125,0.0,886.5612182617188,1.0,280.0433044433594,283.5722351074219,300.3072204589844,303.9013366699219,293.1499938964844,293.1499938964844,279.75,32456.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581287026405334,1.0,0.0,0.0,3.791714429855346,3.791739225387573,9.5932227850426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.28125,0.0,1669.078369140625,1895.4371337890625,0.0,2096.179443359375,0.934535264968872,1.0,0.0,3.0,1.0,0.0
17667900,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9058333039283752,0.4034891426563263,0.3648627996444702,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8659597635269165,0.3541620671749115,0.3367307484149933,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7636634111404419,0.2400335669517517,0.1695943623781204,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8031376600265503,0.2789612412452698,0.2662854790687561,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6296412348747253,0.1327387690544128,0.609442412853241,284.88201904296875,284.95001220703125,302.8046875,297.3433532714844,299.900146484375,297.2618713378906,284.8690795898437,1.0,0.4229209423065185,1.0,1.0,0.7267300486564636,1.0,-2.096977710723877,0.9953337907791138,1.1016438007354736,0.4807617366313934,0.9052661657333374,0.9052661657333374,0.0,103.99070739746094,112.0,56887.37109375,0.0,894.8803100585938,1.0,279.7942810058594,283.39044189453125,300.3804931640625,304.1501159667969,293.1499938964844,293.1499938964844,279.75,35862.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650150060653687,1.0,0.0,0.0,3.793540954589844,3.793566465377808,9.60246779868612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4013671875,0.0,1697.7391357421875,1895.4371337890625,0.0,2156.701904296875,0.9353679418563844,1.0,0.0,3.0,1.0,0.0
17667960,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9012435078620912,0.402177631855011,0.3638219237327575,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.863503098487854,0.3551685512065887,0.3378100395202636,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7610723972320557,0.2402601242065429,0.1698436141014099,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8003158569335938,0.2792427539825439,0.2666768133640289,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.627373993396759,0.13265161216259,0.609568178653717,284.880126953125,284.95001220703125,302.8344421386719,297.35845947265625,299.9120788574219,297.25830078125,284.88623046875,1.0,0.4244295954704284,1.0,1.0,0.7271685600280762,1.0,-2.0979464054107666,0.9956378936767578,1.1023086309432983,0.4808852970600128,0.8769053816795349,0.8769053816795349,0.0,105.7105484008789,115.0,56647.7265625,0.0,901.9229125976562,1.0,279.7564697265625,283.41656494140625,300.3812561035156,304.0972900390625,293.1499938964844,293.1499938964844,280.04998779296875,39140.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668664455413818,1.0,0.0,0.0,3.693695783615112,3.693720817565918,9.103649745156872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1376953125,0.0,1606.1082763671875,1895.4371337890625,0.0,2173.06298828125,0.9172105193138124,1.0,0.0,3.0,1.0,0.0
17668020,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8943783640861511,0.4011884927749634,0.3626429140567779,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8602973222732544,0.3581193685531616,0.3404420018196106,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7574684619903564,0.2414810061454773,0.1706182956695556,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7962825298309326,0.2805644571781158,0.2678203880786896,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6239325404167175,0.1328576058149337,0.6104657649993896,285.0409545898437,284.95001220703125,302.8916015625,297.38653564453125,299.9408874511719,297.2621765136719,285.0387878417969,1.0,0.427470862865448,1.0,1.0,0.728045642375946,1.0,-2.103068590164185,0.9978616833686828,1.1052069664001465,0.4818637371063232,1.0,1.0,0.0,108.6846923828125,118.0,56330.19140625,0.0,917.3545532226562,1.0,280.04345703125,283.5674133300781,300.3667297363281,303.9884338378906,293.1499938964844,293.1499938964844,279.75,32890.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588510513305664,1.0,0.0,0.0,3.822347402572632,3.8223726749420166,9.748854381541603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.267578125,0.0,1709.133544921875,1895.4371337890625,0.0,2102.5029296875,0.941746473312378,1.0,0.0,3.0,1.0,0.0
